time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
7218300.0,297.25,297.15,293.15,0.0,0.0,291.18,0.76,0.1,0.09,297.34,297.15,293.15,0.0,0.0,291.18,0.94,0.18,0.17,297.29,297.15,293.15,0.0,0.0,291.18,0.81,0.12,0.08,297.29,297.15,293.15,0.0,0.0,291.18,0.8,0.12,0.11,297.28,297.15,293.15,0.0,0.0,291.18,0.98,0.26,0.93,291.18,291.15,279.28,276.64,287.8,297.3,291.18,1.0,0.3,1.0,1.0,0.57,1.0,1.66,0.88,0.78,0.5,0.0,0.0,0.21,30.45,34.42,2.15,5658.04,345.61,1.0,293.15,293.15,293.15,293.15,313.15,304.14,278.15,0.0,18000.0,313.15,18022.61,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000126,0.0,0.0,5.93,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.57,1.0
7218600.0,297.28,297.15,293.15,0.0,0.0,291.14,0.77,0.11,0.1,297.37,297.15,293.15,0.0,0.0,291.14,0.95,0.19,0.18,297.33,297.15,293.15,0.0,0.0,291.14,0.82,0.13,0.09,297.33,297.15,293.15,0.0,0.0,291.14,0.82,0.13,0.12,297.37,297.15,293.15,0.0,0.0,291.14,0.98,0.27,0.97,291.14,291.15,279.29,276.65,287.85,297.37,291.13,1.0,0.31,1.0,1.0,0.57,1.0,1.75,0.92,0.83,0.52,0.0,0.0,0.21,33.13,66.0,0.0,5739.11,404.21,1.0,293.15,293.15,293.15,293.15,313.15,304.08,278.15,0.0,18000.0,313.15,17983.3,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000127,0.0,0.0,5.97,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.57,1.0
7218900.0,297.28,297.15,293.15,0.0,0.0,290.99,0.74,0.11,0.1,297.38,297.15,293.15,0.0,0.0,290.99,0.91,0.2,0.19,297.34,297.15,293.15,0.0,0.0,290.99,0.79,0.13,0.09,297.34,297.15,293.15,0.0,0.0,290.99,0.79,0.13,0.13,297.34,297.15,293.15,0.0,0.0,290.99,0.99,0.27,1.19,290.99,291.15,279.3,276.66,287.86,297.35,290.99,1.0,0.37,1.0,1.0,0.57,1.0,2.04,1.07,0.97,0.61,0.0,0.0,0.24,45.03,94.13,0.0,6318.03,635.67,1.0,293.15,293.15,293.15,293.15,313.14,304.12,278.15,0.0,18000.0,313.15,17851.44,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.00014,0.0,0.0,6.63,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.57,1.0
7219200.0,297.27,297.15,293.15,0.0,0.0,291.04,0.65,0.11,0.1,297.36,297.15,293.15,0.0,0.0,291.05,0.79,0.21,0.2,297.32,297.15,293.15,0.0,0.0,291.04,0.69,0.14,0.1,297.32,297.15,293.15,0.0,0.0,291.04,0.69,0.14,0.13,297.25,297.15,293.15,0.0,0.0,291.05,0.86,0.27,1.22,291.05,291.15,279.29,276.65,287.95,297.32,291.05,1.0,0.4,1.0,1.0,0.58,1.0,2.09,1.09,1.0,0.62,0.0,0.0,0.25,71.62,78.33,41.99,6614.17,777.08,1.0,293.15,293.15,293.15,293.15,313.15,304.3,278.15,0.0,18000.0,313.15,17930.07,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000147,0.0,0.0,7.16,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.58,1.0
7219500.0,297.26,297.15,293.15,0.0,0.0,291.1,0.67,0.12,0.11,297.34,297.15,293.15,0.0,0.0,291.1,0.82,0.21,0.2,297.31,297.15,293.15,0.0,0.0,291.1,0.72,0.14,0.1,297.31,297.15,293.15,0.0,0.0,291.1,0.72,0.14,0.13,297.21,297.15,293.15,0.0,0.0,291.1,0.89,0.27,1.21,291.1,291.15,279.28,276.65,287.99,297.31,291.1,1.0,0.39,1.0,1.0,0.59,1.0,2.1,1.09,1.01,0.61,0.0,0.0,0.26,64.65,48.67,27.26,6644.84,755.15,1.0,293.15,293.15,293.15,293.15,313.15,304.34,278.15,0.0,18000.0,313.15,17982.32,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000148,0.0,0.0,7.25,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.59,1.0
7219800.0,297.25,297.15,293.15,0.0,0.0,291.14,0.77,0.12,0.11,297.33,297.15,293.15,0.0,0.0,291.14,0.94,0.22,0.2,297.3,297.15,293.15,0.0,0.0,291.14,0.82,0.14,0.1,297.3,297.15,293.15,0.0,0.0,291.14,0.82,0.14,0.14,297.2,297.15,293.15,0.0,0.0,291.14,1.0,0.27,1.18,291.14,291.15,279.27,276.64,288.01,297.3,291.14,1.0,0.37,1.0,1.0,0.59,1.0,2.08,1.07,1.01,0.61,0.0,0.0,0.25,45.56,25.75,20.35,6623.77,675.08,1.0,293.15,293.15,293.15,293.15,313.15,304.36,278.15,0.0,18000.0,313.15,18004.47,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000147,0.0,0.0,7.25,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.59,1.0
7220100.0,297.26,297.15,293.15,0.0,0.0,291.2,0.79,0.12,0.11,297.34,297.15,293.15,0.0,0.0,291.2,0.97,0.22,0.21,297.31,297.15,293.15,0.0,0.0,291.2,0.84,0.15,0.11,297.3,297.15,293.15,0.0,0.0,291.2,0.84,0.15,0.14,297.24,297.15,293.15,0.0,0.0,291.2,0.99,0.27,1.09,291.2,291.15,279.25,276.63,288.03,297.31,291.2,1.0,0.35,1.0,1.0,0.59,1.0,1.99,1.03,0.97,0.58,0.0,0.0,0.24,41.17,45.75,17.54,6383.1,589.53,1.0,293.15,293.15,293.15,293.15,313.15,304.33,278.15,0.0,18000.0,313.15,18059.21,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000142,0.0,0.0,6.94,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.59,1.0
7220400.0,297.27,297.15,293.15,0.0,0.0,291.12,0.78,0.13,0.11,297.35,297.15,293.15,0.0,0.0,291.12,0.96,0.23,0.22,297.32,297.15,293.15,0.0,0.0,291.12,0.84,0.16,0.11,297.31,297.15,293.15,0.0,0.0,291.12,0.84,0.16,0.15,297.26,297.15,293.15,0.0,0.0,291.12,1.0,0.28,1.17,291.12,291.15,279.24,276.62,288.02,297.31,291.12,1.0,0.38,1.0,1.0,0.59,1.0,2.12,1.09,1.03,0.61,0.0,0.0,0.25,46.2,68.33,0.0,6564.88,705.08,1.0,293.15,293.15,293.15,293.15,313.15,304.28,278.15,0.0,18000.0,313.15,17961.0,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000146,0.0,0.0,7.09,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.59,1.0
7220700.0,297.26,297.15,293.15,0.0,0.0,291.09,0.75,0.13,0.12,297.34,297.15,293.15,0.0,0.0,291.09,0.91,0.24,0.22,297.32,297.15,293.15,0.0,0.0,291.09,0.81,0.16,0.11,297.31,297.15,293.15,0.0,0.0,291.09,0.8,0.16,0.15,297.22,297.15,293.15,0.0,0.0,291.09,0.97,0.28,1.25,291.09,291.15,279.23,276.61,288.06,297.31,291.09,1.0,0.4,1.0,1.0,0.6,1.0,2.23,1.14,1.09,0.64,0.0,0.0,0.26,56.25,75.75,0.0,6821.85,843.13,1.0,293.15,293.15,293.15,293.15,313.15,304.33,278.15,0.0,18000.0,313.15,17941.44,18000.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000152,0.0,0.0,7.45,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.6,1.0
7221000.0,297.25,297.15,293.15,0.0,0.0,291.12,0.7,0.13,0.12,297.33,297.15,293.15,0.0,0.0,291.12,0.85,0.24,0.23,297.3,297.15,293.15,0.0,0.0,291.12,0.75,0.17,0.12,297.3,297.15,293.15,0.0,0.0,291.12,0.75,0.16,0.16,297.19,297.15,293.15,0.0,0.0,291.12,0.89,0.28,1.25,291.12,291.15,279.23,276.61,288.11,297.3,291.12,1.0,0.41,1.0,1.0,0.61,1.0,2.25,1.14,1.1,0.64,0.0,0.0,0.26,70.44,77.33,17.42,6866.98,913.62,1.0,293.15,293.15,293.15,293.15,313.15,304.36,278.15,0.0,18000.0,313.15,17986.71,18000.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19,0.19,0.0,0.0,0.000153,0.0,0.0,7.55,0.0,0.0,0.0,0.3,4.0,0.0,1.0,0.61,1.0
7221300.0,297.25,297.15,293.15,0.0,0.0,291.14,0.74,0.14,0.12,297.32,297.15,293.15,0.0,0.0,291.14,0.89,0.24,0.23,297.3,297.15,293.15,0.0,0.0,291.14,0.79,0.17,0.12,297.29,297.15,293.15,0.0,0.0,291.14,0.79,0.17,0.16,297.18,297.15,293.15,0.0,0.0,291.14,0.94,0.28,1.25,291.14,291.15,279.23,276.61,288.14,297.29,291.14,1.0,0.41,1.0,1.0,0.61,1.0,2.26,1.15,1.11,0.64,0.0,0.0,0.26,61.73,46.83,9.44,6859.65,892.85,1.0,293.15,293.15,293.15,293.15,313.15,304.36,278.15,0.0,18000.0,313.15,18001.26,18000.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.19,0.19,0.0,0.0,0.000152,0.0,0.0,7.54,0.0,0.0,0.0,0.3,4.0,0.0,1.0,0.61,1.0
7221600.0,297.25,297.15,293.15,0.0,0.0,291.18,0.8,0.14,0.12,297.32,297.15,293.15,0.0,0.0,291.18,0.98,0.25,0.24,297.3,297.15,293.15,0.0,0.0,291.18,0.86,0.17,0.12,297.29,297.15,293.15,0.0,0.0,291.18,0.86,0.17,0.16,297.19,297.15,293.15,0.0,0.0,291.18,1.0,0.28,1.2,291.18,291.15,279.25,276.62,288.19,297.29,291.18,1.0,0.39,1.0,1.0,0.61,1.0,2.21,1.12,1.1,0.62,0.0,0.0,0.26,49.52,39.0,24.2,6727.52,802.55,1.0,293.15,293.15,293.15,293.15,313.15,304.36,278.15,0.0,18000.0,313.15,18037.21,18000.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.00015,0.0,0.0,7.39,0.0,0.0,0.0,0.3,4.0,0.0,1.0,0.61,1.0
7221900.0,297.25,297.15,293.15,0.0,0.0,291.2,0.82,0.14,0.13,297.32,297.15,293.15,0.0,0.0,291.2,0.99,0.26,0.24,297.31,297.15,293.15,0.0,0.0,291.2,0.88,0.18,0.13,297.3,297.15,293.15,0.0,0.0,291.2,0.88,0.18,0.17,297.23,297.15,293.15,0.0,0.0,291.2,1.0,0.28,1.15,291.2,291.15,279.28,276.64,288.23,297.29,291.2,1.0,0.39,1.0,1.0,0.62,1.0,2.18,1.1,1.08,0.61,0.0,0.0,0.25,47.47,51.46,3.18,6543.87,764.25,1.0,293.15,293.15,293.15,293.15,313.15,304.3,278.15,0.0,18000.0,313.15,18047.69,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000145,0.0,0.0,7.11,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.62,1.0
7222200.0,297.25,297.15,293.15,0.0,0.0,291.16,0.81,0.14,0.13,297.32,297.15,293.15,0.0,0.0,291.16,0.99,0.26,0.25,297.31,297.15,293.15,0.0,0.0,291.16,0.88,0.19,0.13,297.3,297.15,293.15,0.0,0.0,291.16,0.88,0.18,0.17,297.24,297.15,293.15,0.0,0.0,291.16,1.0,0.29,1.2,291.16,291.15,279.32,276.66,288.25,297.29,291.16,1.0,0.4,1.0,1.0,0.62,1.0,2.26,1.14,1.12,0.63,0.0,0.0,0.25,50.89,67.83,0.0,6577.14,850.17,1.0,293.15,293.15,293.15,293.15,313.15,304.24,278.15,0.0,18000.0,313.15,17992.69,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000146,0.0,0.0,7.08,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.62,1.0
7222500.0,297.24,297.15,293.15,0.0,0.0,291.12,0.8,0.15,0.13,297.31,297.15,293.15,0.0,0.0,291.12,0.98,0.26,0.25,297.3,297.15,293.15,0.0,0.0,291.12,0.87,0.19,0.13,297.29,297.15,293.15,0.0,0.0,291.12,0.86,0.19,0.18,297.21,297.15,293.15,0.0,0.0,291.12,1.0,0.29,1.29,291.12,291.15,279.37,276.69,288.3,297.27,291.12,1.0,0.42,1.0,1.0,0.63,1.0,2.38,1.19,1.18,0.66,0.0,0.0,0.26,56.77,75.63,0.0,6741.69,991.59,1.0,293.15,293.15,293.15,293.15,313.15,304.24,278.15,0.0,18000.0,313.15,17963.65,18000.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.00015,0.0,0.0,7.27,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.63,1.0
7222800.0,297.22,297.15,293.15,0.0,0.0,291.14,0.73,0.15,0.13,297.29,297.15,293.15,0.0,0.0,291.15,0.89,0.27,0.25,297.28,297.15,293.15,0.0,0.0,291.15,0.8,0.19,0.13,297.27,297.15,293.15,0.0,0.0,291.15,0.79,0.19,0.18,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.29,1.29,291.15,291.15,279.42,276.73,288.37,297.26,291.15,1.0,0.44,1.0,1.0,0.63,1.0,2.4,1.2,1.2,0.66,0.0,0.0,0.26,72.11,83.83,14.86,6744.58,1075.4,1.0,293.15,293.15,293.15,293.15,313.15,304.26,278.15,0.0,18000.0,313.15,18001.23,18000.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.00015,0.0,0.0,7.3,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.63,1.0
7223100.0,297.21,297.15,293.15,0.0,0.0,291.17,0.71,0.15,0.13,297.27,297.15,293.15,0.0,0.0,291.17,0.86,0.27,0.26,297.26,297.15,293.15,0.0,0.0,291.17,0.77,0.19,0.14,297.25,297.15,293.15,0.0,0.0,291.17,0.76,0.19,0.18,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.29,1.29,291.17,291.15,279.48,276.77,288.42,297.24,291.17,1.0,0.44,1.0,1.0,0.64,1.0,2.4,1.19,1.21,0.66,0.0,0.0,0.25,81.99,86.83,9.73,6673.08,1124.82,1.0,293.15,293.15,293.15,293.15,313.15,304.24,278.15,0.0,18000.0,313.15,18019.22,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000148,0.0,0.0,7.2,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.64,1.0
7223400.0,297.2,297.15,293.15,0.0,0.0,291.18,0.73,0.15,0.14,297.26,297.15,293.15,0.0,0.0,291.18,0.88,0.27,0.26,297.25,297.15,293.15,0.0,0.0,291.18,0.79,0.2,0.14,297.24,297.15,293.15,0.0,0.0,291.18,0.79,0.19,0.18,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.29,1.29,291.18,291.15,279.55,276.81,288.48,297.23,291.18,1.0,0.44,1.0,1.0,0.64,1.0,2.41,1.19,1.22,0.65,0.0,0.0,0.25,76.01,65.0,6.61,6584.67,1106.87,1.0,293.15,293.15,293.15,293.15,313.15,304.2,278.15,0.0,18000.0,313.15,18026.22,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18,0.18,0.0,0.0,0.000146,0.0,0.0,7.07,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.64,1.0
7223700.0,297.19,297.15,293.15,0.0,0.0,291.19,0.8,0.15,0.14,297.25,297.15,293.15,0.0,0.0,291.19,0.98,0.27,0.26,297.25,297.15,293.15,0.0,0.0,291.19,0.88,0.2,0.14,297.23,297.15,293.15,0.0,0.0,291.19,0.87,0.19,0.18,297.17,297.15,293.15,0.0,0.0,291.19,0.99,0.29,1.28,291.19,291.15,279.61,276.85,288.53,297.22,291.2,1.0,0.42,1.0,1.0,0.65,1.0,2.39,1.18,1.21,0.64,0.0,0.0,0.24,58.19,45.46,14.16,6455.99,1016.06,1.0,293.15,293.15,293.15,293.15,313.15,304.17,278.15,0.0,18000.0,313.15,18037.73,18000.0,0.0,0.0,0.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000144,0.0,0.0,6.89,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.65,1.0
7224000.0,297.19,297.15,293.15,0.0,0.0,291.21,0.82,0.15,0.14,297.25,297.15,293.15,0.0,0.0,291.21,1.0,0.28,0.26,297.24,297.15,293.15,0.0,0.0,291.21,0.9,0.2,0.14,297.23,297.15,293.15,0.0,0.0,291.21,0.89,0.2,0.19,297.19,297.15,293.15,0.0,0.0,291.21,1.0,0.29,1.24,291.21,291.15,279.67,276.88,288.59,297.22,291.21,1.0,0.42,1.0,1.0,0.65,1.0,2.36,1.16,1.2,0.63,0.0,0.0,0.23,54.99,53.67,6.12,6261.41,968.78,1.0,293.15,293.15,293.15,293.15,313.15,304.11,278.15,0.0,18000.0,313.15,18050.51,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.17,0.17,0.0,0.0,0.000139,0.0,0.0,6.61,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.65,1.0
7224300.0,297.18,297.15,293.15,0.0,0.0,291.2,0.82,0.15,0.14,297.24,297.15,293.15,0.0,0.0,291.2,1.0,0.28,0.26,297.24,297.15,293.15,0.0,0.0,291.2,0.9,0.2,0.14,297.23,297.15,293.15,0.0,0.0,291.2,0.89,0.2,0.19,297.2,297.15,293.15,0.0,0.0,291.2,1.0,0.29,1.25,291.2,291.15,279.73,276.92,288.63,297.22,291.2,1.0,0.42,1.0,1.0,0.66,1.0,2.37,1.17,1.21,0.63,0.0,0.0,0.23,55.51,61.88,0.0,6142.21,985.02,1.0,293.15,293.15,293.15,293.15,313.15,304.04,278.15,0.0,18000.0,313.15,18034.13,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000136,0.0,0.0,6.41,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.66,1.0
7224600.0,297.18,297.15,293.15,0.0,0.0,291.18,0.81,0.15,0.14,297.23,297.15,293.15,0.0,0.0,291.18,1.0,0.28,0.27,297.24,297.15,293.15,0.0,0.0,291.18,0.9,0.21,0.15,297.22,297.15,293.15,0.0,0.0,291.18,0.89,0.2,0.19,297.2,297.15,293.15,0.0,0.0,291.18,1.0,0.3,1.28,291.18,291.15,279.78,276.95,288.67,297.21,291.18,1.0,0.43,1.0,1.0,0.66,1.0,2.42,1.19,1.24,0.64,0.0,0.0,0.22,58.03,67.17,0.0,6110.2,1049.54,1.0,293.15,293.15,293.15,293.15,313.15,303.98,278.15,0.0,18000.0,313.15,18012.29,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000136,0.0,0.0,6.33,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.66,1.0
7224900.0,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.15,0.14,297.22,297.15,293.15,0.0,0.0,291.16,0.96,0.28,0.27,297.23,297.15,293.15,0.0,0.0,291.16,0.87,0.21,0.15,297.21,297.15,293.15,0.0,0.0,291.16,0.86,0.2,0.19,297.18,297.15,293.15,0.0,0.0,291.16,0.98,0.29,1.32,291.16,291.15,279.82,276.98,288.71,297.2,291.16,1.0,0.44,1.0,1.0,0.67,1.0,2.48,1.21,1.27,0.65,0.0,0.0,0.22,65.01,75.29,0.0,6131.41,1138.29,1.0,293.15,293.15,293.15,293.15,313.15,303.97,278.15,0.0,18000.0,313.15,18000.89,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000136,0.0,0.0,6.33,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.67,1.0
7225200.0,297.16,297.15,293.15,0.0,0.0,291.17,0.74,0.15,0.14,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.28,0.27,297.22,297.15,293.15,0.0,0.0,291.17,0.82,0.21,0.15,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.2,0.19,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.29,1.32,291.17,291.15,279.85,277.0,288.75,297.19,291.17,1.0,0.45,1.0,1.0,0.67,1.0,2.48,1.21,1.27,0.65,0.0,0.0,0.22,75.55,83.5,4.43,6081.53,1190.58,1.0,293.15,293.15,293.15,293.15,313.15,303.95,278.15,0.0,18000.0,313.15,18013.49,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000135,0.0,0.0,6.27,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.67,1.0
7225500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.15,0.14,297.2,297.15,293.15,0.0,0.0,291.17,0.88,0.29,0.27,297.21,297.15,293.15,0.0,0.0,291.17,0.79,0.21,0.15,297.19,297.15,293.15,0.0,0.0,291.17,0.78,0.2,0.19,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.29,1.32,291.17,291.15,279.87,277.01,288.78,297.18,291.17,1.0,0.46,1.0,1.0,0.68,1.0,2.49,1.21,1.28,0.65,0.0,0.0,0.22,83.92,91.71,1.75,6023.36,1233.19,1.0,293.15,293.15,293.15,293.15,313.15,303.92,278.15,0.0,18000.0,313.15,18015.84,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000134,0.0,0.0,6.18,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.68,1.0
7225800.0,297.16,297.15,293.15,0.0,0.0,291.17,0.69,0.15,0.14,297.2,297.15,293.15,0.0,0.0,291.17,0.85,0.29,0.27,297.21,297.15,293.15,0.0,0.0,291.17,0.78,0.21,0.15,297.19,297.15,293.15,0.0,0.0,291.17,0.76,0.2,0.19,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.29,1.33,291.17,291.15,279.9,277.03,288.81,297.18,291.17,1.0,0.46,1.0,1.0,0.68,1.0,2.5,1.21,1.29,0.65,0.0,0.0,0.21,91.6,99.83,0.59,5967.49,1274.78,1.0,293.15,293.15,293.15,293.15,313.15,303.89,278.15,0.0,18000.0,313.15,18015.76,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000133,0.0,0.0,6.09,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.68,1.0
7226100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.7,0.15,0.14,297.2,297.15,293.15,0.0,0.0,291.18,0.86,0.29,0.27,297.21,297.15,293.15,0.0,0.0,291.18,0.79,0.21,0.15,297.18,297.15,293.15,0.0,0.0,291.18,0.77,0.2,0.19,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.29,1.33,291.18,291.15,279.92,277.04,288.84,297.17,291.18,1.0,0.46,1.0,1.0,0.69,1.0,2.5,1.21,1.29,0.65,0.0,0.0,0.21,88.53,79.5,1.32,5908.73,1266.38,1.0,293.15,293.15,293.15,293.15,313.15,303.86,278.15,0.0,18000.0,313.15,18016.56,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000131,0.0,0.0,6.01,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.69,1.0
7226400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.15,0.14,297.19,297.15,293.15,0.0,0.0,291.18,0.95,0.29,0.27,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.22,0.15,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.2,0.19,297.16,297.15,293.15,0.0,0.0,291.18,0.96,0.29,1.33,291.18,291.15,279.93,277.05,288.87,297.17,291.18,1.0,0.45,1.0,1.0,0.69,1.0,2.5,1.21,1.29,0.64,0.0,0.0,0.21,68.88,53.33,1.11,5841.29,1181.48,1.0,293.15,293.15,293.15,293.15,313.15,303.83,278.15,0.0,18000.0,313.15,18018.21,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.00013,0.0,0.0,5.91,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.69,1.0
7226700.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.15,0.14,297.19,297.15,293.15,0.0,0.0,291.18,1.0,0.29,0.27,297.21,297.15,293.15,0.0,0.0,291.18,0.91,0.22,0.15,297.18,297.15,293.15,0.0,0.0,291.18,0.89,0.21,0.19,297.17,297.15,293.15,0.0,0.0,291.18,1.0,0.3,1.32,291.18,291.15,279.94,277.06,288.89,297.18,291.18,1.0,0.44,1.0,1.0,0.7,1.0,2.49,1.2,1.29,0.64,0.0,0.0,0.2,61.29,61.54,1.98,5767.39,1140.98,1.0,293.15,293.15,293.15,293.15,313.15,303.79,278.15,0.0,18000.0,313.15,18020.16,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000128,0.0,0.0,5.8,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.7,1.0
7227000.0,297.16,297.15,293.15,0.0,0.0,291.17,0.8,0.15,0.14,297.19,297.15,293.15,0.0,0.0,291.17,1.0,0.29,0.28,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.22,0.15,297.18,297.15,293.15,0.0,0.0,291.17,0.89,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.17,1.0,0.3,1.33,291.17,291.15,279.95,277.06,288.91,297.18,291.17,1.0,0.44,1.0,1.0,0.7,1.0,2.51,1.21,1.31,0.64,0.0,0.0,0.2,62.33,69.5,0.0,5725.28,1167.04,1.0,293.15,293.15,293.15,293.15,313.15,303.75,278.15,0.0,18000.0,313.15,18011.34,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000127,0.0,0.0,5.73,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.7,1.0
7227300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.15,0.14,297.18,297.15,293.15,0.0,0.0,291.17,0.96,0.29,0.28,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.22,0.16,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.17,0.96,0.3,1.34,291.17,291.15,279.95,277.06,288.93,297.17,291.17,1.0,0.45,1.0,1.0,0.71,1.0,2.52,1.21,1.31,0.64,0.0,0.0,0.2,69.12,76.92,0.0,5703.98,1209.66,1.0,293.15,293.15,293.15,293.15,313.15,303.73,278.15,0.0,18000.0,313.15,18007.62,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000127,0.0,0.0,5.69,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.71,1.0
7227600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.74,0.15,0.14,297.18,297.15,293.15,0.0,0.0,291.16,0.92,0.29,0.28,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.22,0.16,297.17,297.15,293.15,0.0,0.0,291.16,0.82,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.16,0.92,0.3,1.34,291.16,291.15,279.95,277.06,288.94,297.17,291.16,1.0,0.46,1.0,1.0,0.71,1.0,2.53,1.21,1.32,0.64,0.0,0.0,0.2,76.69,83.17,0.0,5680.07,1250.39,1.0,293.15,293.15,293.15,293.15,313.15,303.71,278.15,0.0,18000.0,313.15,18006.8,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000126,0.0,0.0,5.65,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.71,1.0
7227900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.15,0.14,297.17,297.15,293.15,0.0,0.0,291.16,0.89,0.29,0.28,297.2,297.15,293.15,0.0,0.0,291.16,0.81,0.22,0.16,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.16,0.89,0.3,1.34,291.16,291.15,279.94,277.05,288.95,297.17,291.16,1.0,0.46,1.0,1.0,0.72,1.0,2.54,1.21,1.33,0.64,0.0,0.0,0.2,84.28,91.38,0.0,5663.28,1290.98,1.0,293.15,293.15,293.15,293.15,313.15,303.7,278.15,0.0,18000.0,313.15,18004.9,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000126,0.0,0.0,5.63,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.72,1.0
7228200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.15,0.14,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.29,0.28,297.19,297.15,293.15,0.0,0.0,291.16,0.79,0.23,0.16,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.3,1.35,291.16,291.15,279.92,277.04,288.95,297.17,291.16,1.0,0.47,1.0,1.0,0.72,1.0,2.54,1.21,1.33,0.64,0.0,0.0,0.2,91.89,99.17,0.0,5655.0,1331.1,1.0,293.15,293.15,293.15,293.15,313.15,303.69,278.15,0.0,18000.0,313.15,18002.66,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000126,0.0,0.0,5.61,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.72,1.0
7228500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.15,0.14,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.29,0.28,297.19,297.15,293.15,0.0,0.0,291.15,0.79,0.23,0.16,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.3,1.35,291.15,291.15,279.89,277.02,288.95,297.17,291.15,1.0,0.47,1.0,1.0,0.73,1.0,2.55,1.21,1.33,0.64,0.0,0.0,0.2,95.72,88.67,0.0,5654.48,1352.15,1.0,293.15,293.15,293.15,293.15,313.15,303.68,278.15,0.0,18000.0,313.15,18000.62,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000126,0.0,0.0,5.61,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.73,1.0
7228800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.73,0.15,0.14,297.16,297.15,293.15,0.0,0.0,291.15,0.91,0.29,0.28,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.23,0.16,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.15,0.91,0.3,1.35,291.15,291.15,279.85,277.0,288.95,297.16,291.15,1.0,0.46,1.0,1.0,0.73,1.0,2.54,1.21,1.33,0.63,0.0,0.0,0.2,80.12,63.0,0.0,5652.38,1279.72,1.0,293.15,293.15,293.15,293.15,313.15,303.68,278.15,0.0,18000.0,313.15,18000.55,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000126,0.0,0.0,5.61,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.73,1.0
7229100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.15,0.13,297.15,297.15,293.15,0.0,0.0,291.15,0.99,0.29,0.28,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.23,0.16,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.15,1.0,0.3,1.35,291.15,291.15,279.81,276.97,288.94,297.17,291.15,1.0,0.45,1.0,1.0,0.74,1.0,2.54,1.2,1.34,0.63,0.0,0.0,0.2,64.37,61.21,0.0,5654.25,1207.98,1.0,293.15,293.15,293.15,293.15,313.15,303.68,278.15,0.0,18000.0,313.15,17999.16,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000126,0.0,0.0,5.61,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.74,1.0
7229400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.15,0.13,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.29,0.28,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.23,0.16,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.14,0.99,0.3,1.35,291.14,291.15,279.76,276.94,288.93,297.17,291.14,1.0,0.45,1.0,1.0,0.74,1.0,2.54,1.2,1.34,0.63,0.0,0.0,0.2,64.87,68.83,0.0,5670.73,1213.52,1.0,293.15,293.15,293.15,293.15,313.15,303.69,278.15,0.0,18000.0,313.15,17995.46,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000126,0.0,0.0,5.63,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.74,1.0
7229700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.15,0.13,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.29,0.28,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.23,0.16,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.21,0.2,297.17,297.15,293.15,0.0,0.0,291.14,0.96,0.3,1.36,291.14,291.15,279.71,276.9,288.92,297.17,291.14,1.0,0.45,1.0,1.0,0.75,1.0,2.55,1.2,1.34,0.63,0.0,0.0,0.2,70.38,76.25,0.0,5698.12,1241.91,1.0,293.15,293.15,293.15,293.15,313.15,303.7,278.15,0.0,18000.0,313.15,17993.08,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000127,0.0,0.0,5.66,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.75,1.0
7230000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.73,0.15,0.13,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.29,0.28,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.23,0.16,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.2,0.19,297.17,297.15,293.15,0.0,0.0,291.14,0.93,0.3,1.36,291.14,291.15,279.66,276.87,288.91,297.17,291.14,1.0,0.46,1.0,1.0,0.75,1.0,2.55,1.2,1.35,0.63,0.0,0.0,0.2,77.41,83.67,0.0,5729.66,1275.58,1.0,293.15,293.15,293.15,293.15,313.15,303.72,278.15,0.0,18000.0,313.15,17991.73,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000127,0.0,0.0,5.71,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.75,1.0
7230300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.71,0.15,0.13,297.13,297.15,293.15,0.0,0.0,291.14,0.88,0.29,0.27,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.23,0.16,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.2,0.19,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.36,291.14,291.15,279.61,276.84,288.9,297.16,291.14,1.0,0.47,1.0,1.0,0.76,1.0,2.55,1.2,1.35,0.63,0.0,0.0,0.2,84.85,91.04,0.0,5764.0,1310.3,1.0,293.15,293.15,293.15,293.15,313.15,303.74,278.15,0.0,18000.0,313.15,17990.86,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000128,0.0,0.0,5.76,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.76,1.0
7230600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.68,0.14,0.13,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.29,0.27,297.15,297.15,293.15,0.0,0.0,291.13,0.8,0.23,0.16,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.2,0.19,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.3,1.37,291.13,291.15,279.56,276.8,288.88,297.16,291.13,1.0,0.47,1.0,1.0,0.76,1.0,2.55,1.2,1.35,0.62,0.0,0.0,0.2,92.42,98.5,0.0,5800.01,1344.7,1.0,293.15,293.15,293.15,293.15,313.15,303.76,278.15,0.0,18000.0,313.15,17990.35,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000129,0.0,0.0,5.81,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.76,1.0
7230900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.69,0.14,0.13,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.29,0.27,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.23,0.16,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.2,0.19,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.3,1.37,291.14,291.15,279.5,276.77,288.87,297.16,291.14,1.0,0.47,1.0,1.0,0.77,1.0,2.55,1.2,1.35,0.62,0.0,0.0,0.21,89.24,76.33,1.11,5831.78,1326.56,1.0,293.15,293.15,293.15,293.15,313.15,303.78,278.15,0.0,18000.0,313.15,17991.37,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.00013,0.0,0.0,5.86,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.77,1.0
7231200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.14,0.13,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.28,0.27,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.23,0.16,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.2,0.19,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.3,1.37,291.14,291.15,279.45,276.74,288.86,297.17,291.14,1.0,0.45,1.0,1.0,0.77,1.0,2.54,1.19,1.35,0.62,0.0,0.0,0.21,69.57,53.33,2.88,5849.75,1227.93,1.0,293.15,293.15,293.15,293.15,313.15,303.79,278.15,0.0,18000.0,313.15,17994.47,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.00013,0.0,0.0,5.89,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.77,1.0
7231500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.14,0.13,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.28,0.27,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.23,0.16,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.2,0.19,297.18,297.15,293.15,0.0,0.0,291.15,1.0,0.31,1.35,291.15,291.15,279.4,276.71,288.85,297.18,291.15,1.0,0.44,1.0,1.0,0.78,1.0,2.51,1.18,1.33,0.61,0.0,0.0,0.21,62.87,60.87,5.67,5835.54,1169.42,1.0,293.15,293.15,293.15,293.15,313.15,303.8,278.15,0.0,18000.0,313.15,18003.14,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.00013,0.0,0.0,5.88,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.77,1.0
7231800.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.14,0.13,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.28,0.27,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.23,0.16,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.2,0.19,297.18,297.15,293.15,0.0,0.0,291.14,1.0,0.31,1.36,291.14,291.15,279.35,276.68,288.84,297.18,291.14,1.0,0.45,1.0,1.0,0.78,1.0,2.52,1.18,1.34,0.61,0.0,0.0,0.21,63.6,69.08,0.0,5856.44,1184.83,1.0,293.15,293.15,293.15,293.15,313.15,303.8,278.15,0.0,18000.0,313.15,17994.0,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.00013,0.0,0.0,5.9,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.78,1.0
7232100.0,297.11,297.15,293.15,0.0,0.0,291.13,0.75,0.14,0.12,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.28,0.27,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.23,0.16,297.11,297.15,293.15,0.0,0.0,291.13,0.84,0.2,0.19,297.18,297.15,293.15,0.0,0.0,291.13,0.98,0.31,1.38,291.13,291.15,279.3,276.65,288.82,297.18,291.13,1.0,0.45,1.0,1.0,0.78,1.0,2.54,1.19,1.35,0.62,0.0,0.0,0.21,68.95,75.58,0.0,5929.96,1232.32,1.0,293.15,293.15,293.15,293.15,313.15,303.82,278.15,0.0,18000.0,313.15,17982.38,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000132,0.0,0.0,6.0,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.78,1.0
7232400.0,297.11,297.15,293.15,0.0,0.0,291.13,0.71,0.14,0.12,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.28,0.26,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.23,0.16,297.11,297.15,293.15,0.0,0.0,291.13,0.8,0.19,0.19,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.31,1.39,291.13,291.15,279.25,276.62,288.8,297.17,291.13,1.0,0.46,1.0,1.0,0.79,1.0,2.54,1.19,1.35,0.61,0.0,0.0,0.21,77.3,83.0,0.81,5977.77,1267.01,1.0,293.15,293.15,293.15,293.15,313.15,303.85,278.15,0.0,18000.0,313.15,17986.64,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.000133,0.0,0.0,6.07,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.79,1.0
7232700.0,297.1,297.15,293.15,0.0,0.0,291.13,0.68,0.13,0.12,297.08,297.15,293.15,0.0,0.0,291.13,0.86,0.27,0.26,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.23,0.16,297.09,297.15,293.15,0.0,0.0,291.13,0.77,0.19,0.18,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.31,1.38,291.13,291.15,279.2,276.6,288.78,297.16,291.13,1.0,0.46,1.0,1.0,0.79,1.0,2.53,1.18,1.35,0.61,0.0,0.0,0.22,85.7,90.71,2.26,6014.34,1294.01,1.0,293.15,293.15,293.15,293.15,313.15,303.87,278.15,0.0,18000.0,313.15,17989.56,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000134,0.0,0.0,6.13,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.79,1.0
7233000.0,297.08,297.15,293.15,0.0,0.0,291.14,0.67,0.13,0.12,297.06,297.15,293.15,0.0,0.0,291.14,0.85,0.27,0.26,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.23,0.16,297.07,297.15,293.15,0.0,0.0,291.14,0.75,0.19,0.18,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.31,1.38,291.14,291.15,279.16,276.58,288.77,297.14,291.14,1.0,0.46,1.0,1.0,0.8,1.0,2.51,1.17,1.34,0.6,0.0,0.0,0.22,87.84,74.33,4.71,6026.44,1275.18,1.0,293.15,293.15,293.15,293.15,313.15,303.89,278.15,0.0,18000.0,313.15,17995.42,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000134,0.0,0.0,6.16,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.8,1.0
7233300.0,297.06,297.15,293.15,0.0,0.0,291.15,0.72,0.13,0.11,297.04,297.15,293.15,0.0,0.0,291.15,0.91,0.26,0.25,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.23,0.16,297.05,297.15,293.15,0.0,0.0,291.15,0.81,0.18,0.17,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.3,1.36,291.15,291.15,279.13,276.56,288.75,297.12,291.15,1.0,0.44,1.0,1.0,0.8,1.0,2.47,1.15,1.32,0.59,0.0,0.0,0.22,69.93,49.0,6.66,6003.29,1154.55,1.0,293.15,293.15,293.15,293.15,313.15,303.9,278.15,0.0,18000.0,313.15,18004.03,18000.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.16,0.16,0.0,0.0,0.000133,0.0,0.0,6.14,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.8,1.0
7233600.0,297.04,297.15,293.15,0.0,0.0,291.19,0.75,0.12,0.11,297.02,297.15,293.15,0.0,0.0,291.2,0.97,0.26,0.25,297.14,297.15,293.15,0.0,0.0,291.2,0.92,0.22,0.16,297.03,297.15,293.15,0.0,0.0,291.2,0.85,0.18,0.17,297.11,297.15,293.15,0.0,0.0,291.2,1.0,0.3,1.29,291.2,291.15,279.09,276.55,288.76,297.11,291.2,1.0,0.42,1.0,1.0,0.8,1.0,2.36,1.1,1.27,0.56,0.0,0.0,0.21,56.29,37.67,28.58,5848.11,977.12,1.0,293.15,293.15,293.15,293.15,313.15,303.9,278.15,0.0,18000.0,313.15,18040.56,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15,0.15,0.0,0.0,0.00013,0.0,0.0,5.97,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.8,1.0
7233900.0,297.03,297.15,293.15,0.0,0.0,291.22,0.75,0.12,0.11,297.01,297.15,293.15,0.0,0.0,291.22,0.98,0.25,0.24,297.14,297.15,293.15,0.0,0.0,291.22,0.94,0.22,0.16,297.01,297.15,293.15,0.0,0.0,291.22,0.85,0.17,0.16,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.3,1.24,291.22,291.15,279.05,276.53,288.77,297.13,291.22,1.0,0.4,1.0,1.0,0.81,1.0,2.29,1.06,1.23,0.54,0.0,0.0,0.2,52.57,45.54,5.82,5648.95,883.87,1.0,293.15,293.15,293.15,293.15,313.15,303.82,278.15,0.0,18000.0,313.15,18046.67,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000125,0.0,0.0,5.7,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.81,1.0
7234200.0,297.02,297.15,293.15,0.0,0.0,291.2,0.74,0.11,0.1,296.99,297.15,293.15,0.0,0.0,291.2,0.97,0.25,0.23,297.13,297.15,293.15,0.0,0.0,291.2,0.93,0.22,0.16,297.0,297.15,293.15,0.0,0.0,291.2,0.84,0.16,0.16,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.3,1.24,291.2,291.15,279.02,276.52,288.76,297.12,291.19,1.0,0.4,1.0,1.0,0.81,1.0,2.27,1.05,1.22,0.54,0.0,0.0,0.19,52.11,53.75,0.0,5562.56,864.94,1.0,293.15,293.15,293.15,293.15,313.15,303.75,278.15,0.0,18000.0,313.15,18023.33,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000124,0.0,0.0,5.56,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.81,1.0
7234500.0,297.0,297.15,293.15,0.0,0.0,291.15,0.72,0.1,0.1,296.97,297.15,293.15,0.0,0.0,291.15,0.95,0.24,0.23,297.12,297.15,293.15,0.0,0.0,291.15,0.92,0.22,0.16,296.97,297.15,293.15,0.0,0.0,291.15,0.82,0.16,0.15,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.29,1.28,291.15,291.15,278.98,276.51,288.72,297.08,291.15,1.0,0.41,1.0,1.0,0.81,1.0,2.29,1.06,1.23,0.54,0.0,0.0,0.19,53.92,61.96,0.0,5597.63,894.87,1.0,293.15,293.15,293.15,293.15,313.15,303.74,278.15,0.0,18000.0,313.15,17993.02,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000124,0.0,0.0,5.58,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.81,1.0
7234800.0,296.98,297.15,293.15,0.0,0.0,291.14,0.66,0.1,0.09,296.94,297.15,293.15,0.0,0.0,291.14,0.87,0.23,0.22,297.1,297.15,293.15,0.0,0.0,291.14,0.85,0.22,0.15,296.95,297.15,293.15,0.0,0.0,291.14,0.76,0.15,0.14,297.03,297.15,293.15,0.0,0.0,291.14,0.94,0.29,1.3,291.14,291.15,278.94,276.49,288.69,297.04,291.14,1.0,0.41,1.0,1.0,0.81,1.0,2.28,1.05,1.23,0.54,0.0,0.0,0.2,63.7,66.5,4.09,5664.76,922.89,1.0,293.15,293.15,293.15,293.15,313.15,303.78,278.15,0.0,18000.0,313.15,17987.37,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000126,0.0,0.0,5.68,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.81,1.0
7235100.0,296.96,297.15,293.15,0.0,0.0,291.16,0.63,0.09,0.08,296.92,297.15,293.15,0.0,0.0,291.16,0.84,0.22,0.21,297.08,297.15,293.15,0.0,0.0,291.16,0.83,0.21,0.15,296.92,297.15,293.15,0.0,0.0,291.16,0.73,0.14,0.13,297.0,297.15,293.15,0.0,0.0,291.16,0.91,0.28,1.26,291.16,291.15,278.9,276.48,288.67,297.01,291.17,1.0,0.4,1.0,1.0,0.81,1.0,2.21,1.02,1.19,0.52,0.0,0.0,0.19,65.06,48.5,14.79,5591.5,861.41,1.0,293.15,293.15,293.15,293.15,313.15,303.79,278.15,0.0,18000.0,313.15,18013.66,18000.0,0.0,0.0,0.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000124,0.0,0.0,5.61,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.81,1.0
7235400.0,296.95,297.15,293.15,0.0,0.0,291.19,0.66,0.08,0.08,296.9,297.15,293.15,0.0,0.0,291.19,0.91,0.21,0.2,297.06,297.15,293.15,0.0,0.0,291.19,0.9,0.21,0.15,296.91,297.15,293.15,0.0,0.0,291.19,0.77,0.13,0.13,296.99,297.15,293.15,0.0,0.0,291.19,0.99,0.27,1.22,291.19,291.15,278.85,276.46,288.67,296.99,291.2,1.0,0.38,1.0,1.0,0.82,1.0,2.13,0.98,1.15,0.5,0.0,0.0,0.19,49.61,25.0,20.26,5458.88,726.96,1.0,293.15,293.15,293.15,293.15,313.15,303.76,278.15,0.0,18000.0,313.15,18031.37,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,0.14,0.0,0.0,0.000121,0.0,0.0,5.45,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.82,1.0
7235700.0,296.94,297.15,293.15,0.0,0.0,291.24,0.67,0.07,0.07,296.89,297.15,293.15,0.0,0.0,291.24,0.93,0.2,0.19,297.04,297.15,293.15,0.0,0.0,291.24,0.93,0.2,0.14,296.89,297.15,293.15,0.0,0.0,291.24,0.78,0.12,0.12,296.99,297.15,293.15,0.0,0.0,291.24,1.0,0.27,1.15,291.24,291.15,278.81,276.43,288.68,296.99,291.24,1.0,0.36,1.0,1.0,0.81,1.0,2.0,0.92,1.09,0.46,0.0,0.0,0.17,42.53,25.0,24.32,5217.37,602.09,1.0,293.15,293.15,293.15,293.15,313.15,303.68,278.15,0.0,18000.0,313.15,18058.27,18000.0,0.0,0.0,0.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13,0.13,0.0,0.0,0.000116,0.0,0.0,5.15,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.81,1.0
7236000.0,296.93,297.15,293.15,0.0,0.0,291.26,0.65,0.07,0.06,296.88,297.15,293.15,0.0,0.0,291.27,0.92,0.19,0.18,297.03,297.15,293.15,0.0,0.0,291.27,0.93,0.2,0.14,296.88,297.15,293.15,0.0,0.0,291.26,0.77,0.11,0.11,297.0,297.15,293.15,0.0,0.0,291.27,0.99,0.27,1.09,291.27,291.15,278.75,276.4,288.69,297.0,291.27,1.0,0.34,1.0,1.0,0.81,1.0,1.9,0.87,1.03,0.44,0.0,0.0,0.15,38.66,25.0,10.55,4960.36,513.7,1.0,293.15,293.15,293.15,293.15,313.15,303.53,278.15,0.0,18000.0,313.15,18063.43,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12,0.12,0.0,0.0,0.00011,0.0,0.0,4.79,0.0,0.0,0.0,0.29,4.0,0.0,1.0,0.81,1.0
7236300.0,296.92,297.15,293.15,0.0,0.0,291.26,0.61,0.05,0.05,296.87,297.15,293.15,0.0,0.0,291.26,0.91,0.18,0.18,297.0,297.15,293.15,0.0,0.0,291.26,0.93,0.19,0.14,296.87,297.15,293.15,0.0,0.0,291.26,0.75,0.1,0.1,297.01,297.15,293.15,0.0,0.0,291.26,0.99,0.26,1.06,291.26,291.15,278.68,276.36,288.67,297.01,291.26,1.0,0.32,1.0,1.0,0.81,1.0,1.82,0.83,0.99,0.42,0.0,0.0,0.14,36.16,27.21,0.0,4750.11,453.99,1.0,293.15,293.15,293.15,293.15,313.15,303.35,278.15,0.0,18000.0,313.15,18054.11,18000.0,0.0,0.0,0.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12,0.12,0.0,0.0,0.000106,0.0,0.0,4.49,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.81,1.0
7236600.0,296.93,297.15,293.15,0.0,0.0,291.25,0.6,0.05,0.05,296.85,297.15,293.15,0.0,0.0,291.24,0.9,0.17,0.17,296.97,297.15,293.15,0.0,0.0,291.24,0.92,0.19,0.13,296.86,297.15,293.15,0.0,0.0,291.24,0.73,0.09,0.09,296.99,297.15,293.15,0.0,0.0,291.24,0.99,0.25,1.03,291.24,291.15,278.59,276.3,288.64,296.99,291.24,1.0,0.31,1.0,1.0,0.81,1.0,1.76,0.8,0.96,0.4,0.0,0.0,0.13,34.33,26.58,0.0,4606.01,410.65,1.0,293.15,293.15,293.15,293.15,313.15,303.19,278.15,0.0,18000.0,313.15,18037.99,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,0.11,0.0,0.0,0.000102,0.0,0.0,4.27,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.81,1.0
7236900.0,296.9,297.15,293.15,0.0,0.0,291.22,0.6,0.05,0.05,296.84,297.15,293.15,0.0,0.0,291.22,0.88,0.16,0.16,296.94,297.15,293.15,0.0,0.0,291.22,0.91,0.18,0.12,296.85,297.15,293.15,0.0,0.0,291.22,0.71,0.08,0.08,296.98,297.15,293.15,0.0,0.0,291.22,0.99,0.25,1.01,291.22,291.15,278.47,276.23,288.59,296.98,291.22,1.0,0.3,1.0,1.0,0.81,1.0,1.7,0.77,0.93,0.38,0.0,0.0,0.12,32.72,25.0,0.0,4502.45,373.82,1.0,293.15,293.15,293.15,293.15,313.15,303.08,278.15,0.0,18000.0,313.15,18027.22,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11,0.11,0.0,0.0,0.0001,0.0,0.0,4.12,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.81,1.0
7237200.0,296.87,297.15,293.15,0.0,0.0,291.2,0.6,0.05,0.05,296.82,297.15,293.15,0.0,0.0,291.2,0.87,0.15,0.14,296.91,297.15,293.15,0.0,0.0,291.2,0.89,0.17,0.12,296.84,297.15,293.15,0.0,0.0,291.2,0.68,0.07,0.07,296.95,297.15,293.15,0.0,0.0,291.2,0.99,0.24,1.0,291.2,291.15,278.34,276.14,288.53,296.96,291.2,1.0,0.3,1.0,1.0,0.8,1.0,1.65,0.75,0.9,0.37,0.0,0.0,0.11,31.44,25.0,0.0,4431.45,343.24,1.0,293.15,293.15,293.15,293.15,313.15,302.99,278.15,0.0,18000.0,313.15,18017.93,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,9.8e-05,0.0,0.0,4.01,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.8,1.0
7237500.0,296.83,297.15,293.15,0.0,0.0,291.18,0.6,0.05,0.05,296.81,297.15,293.15,0.0,0.0,291.18,0.84,0.14,0.13,296.88,297.15,293.15,0.0,0.0,291.18,0.88,0.16,0.11,296.82,297.15,293.15,0.0,0.0,291.18,0.63,0.05,0.05,296.93,297.15,293.15,0.0,0.0,291.18,0.99,0.23,1.0,291.18,291.15,278.2,276.04,288.46,296.93,291.18,1.0,0.29,1.0,1.0,0.8,1.0,1.61,0.73,0.88,0.36,0.0,0.0,0.11,30.37,25.0,0.0,4396.08,319.14,1.0,293.15,293.15,293.15,293.15,313.15,302.95,278.15,0.0,18000.0,313.15,18008.82,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,9.8e-05,0.0,0.0,3.96,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.8,1.0
7237800.0,296.78,297.15,293.15,0.0,0.0,291.16,0.6,0.05,0.05,296.79,297.15,293.15,0.0,0.0,291.16,0.82,0.13,0.12,296.85,297.15,293.15,0.0,0.0,291.16,0.85,0.14,0.1,296.81,297.15,293.15,0.0,0.0,291.16,0.6,0.05,0.05,296.89,297.15,293.15,0.0,0.0,291.16,0.98,0.22,0.99,291.16,291.15,278.05,275.93,288.38,296.9,291.16,1.0,0.28,1.0,1.0,0.8,1.0,1.57,0.71,0.86,0.35,0.0,0.0,0.11,29.9,25.0,0.0,4394.06,299.15,1.0,293.15,293.15,293.15,293.15,313.15,302.96,278.15,0.0,18000.0,313.15,17999.87,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,9.8e-05,0.0,0.0,3.96,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.8,1.0
7238100.0,296.75,297.15,293.15,0.0,0.0,291.17,0.57,0.05,0.05,296.78,297.15,293.15,0.0,0.0,291.18,0.76,0.11,0.11,296.83,297.15,293.15,0.0,0.0,291.18,0.8,0.13,0.09,296.78,297.15,293.15,0.0,0.0,291.17,0.57,0.05,0.05,296.87,297.15,293.15,0.0,0.0,291.18,0.93,0.21,0.95,291.18,291.15,277.88,275.82,288.32,296.87,291.18,1.0,0.28,1.0,1.0,0.79,1.0,1.49,0.67,0.82,0.33,0.0,0.0,0.11,31.98,25.0,13.41,4337.98,270.46,1.0,293.15,293.15,293.15,293.15,313.15,302.97,278.15,0.0,18000.0,313.15,18012.06,18000.0,0.0,0.0,0.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,9.6e-05,0.0,0.0,3.91,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.79,1.0
7238400.0,296.71,297.15,293.15,0.0,0.0,291.2,0.56,0.05,0.05,296.77,297.15,293.15,0.0,0.0,291.2,0.72,0.1,0.1,296.82,297.15,293.15,0.0,0.0,291.2,0.76,0.12,0.09,296.74,297.15,293.15,0.0,0.0,291.2,0.56,0.05,0.05,296.86,297.15,293.15,0.0,0.0,291.2,0.89,0.2,0.9,291.2,291.15,277.72,275.7,288.25,296.86,291.2,1.0,0.27,1.0,1.0,0.79,1.0,1.41,0.64,0.78,0.31,0.0,0.0,0.1,32.81,25.0,12.77,4237.52,239.77,1.0,293.15,293.15,293.15,293.15,313.15,302.89,278.15,0.0,18000.0,313.15,18020.68,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1,0.1,0.0,0.0,9.4e-05,0.0,0.0,3.79,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.79,1.0
7238700.0,296.69,297.15,293.15,0.0,0.0,291.22,0.55,0.05,0.05,296.76,297.15,293.15,0.0,0.0,291.22,0.67,0.09,0.08,296.8,297.15,293.15,0.0,0.0,291.22,0.72,0.11,0.08,296.71,297.15,293.15,0.0,0.0,291.22,0.55,0.05,0.05,296.85,297.15,293.15,0.0,0.0,291.22,0.87,0.19,0.86,291.22,291.15,277.55,275.57,288.18,296.85,291.22,1.0,0.26,1.0,1.0,0.79,1.0,1.34,0.6,0.73,0.29,0.0,0.0,0.09,33.11,25.0,10.76,4117.28,210.38,1.0,293.15,293.15,293.15,293.15,313.15,302.77,278.15,0.0,18000.0,313.15,18011.74,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.1,0.0,0.0,9.2e-05,0.0,0.0,3.75,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.79,1.0
7239000.0,296.66,297.15,293.15,0.0,0.0,291.24,0.54,0.05,0.05,296.75,297.15,293.15,0.0,0.0,291.24,0.63,0.07,0.07,296.79,297.15,293.15,0.0,0.0,291.24,0.69,0.1,0.07,296.68,297.15,293.15,0.0,0.0,291.24,0.54,0.05,0.05,296.84,297.15,293.15,0.0,0.0,291.24,0.84,0.18,0.81,291.24,291.15,277.38,275.45,288.11,296.84,291.24,1.0,0.25,1.0,1.0,0.78,1.0,1.25,0.56,0.69,0.27,0.0,0.0,0.08,33.24,25.0,10.33,3982.11,182.8,1.0,293.15,293.15,293.15,293.15,313.15,302.6,278.15,0.0,18000.0,313.15,18007.25,18000.0,0.0,0.0,0.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.1,0.01,0.0,8.8e-05,0.0,0.0,3.77,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.78,1.0
7239300.0,296.64,297.15,293.15,0.0,0.0,291.26,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,291.26,0.58,0.06,0.06,296.78,297.15,293.15,0.0,0.0,291.26,0.65,0.08,0.06,296.64,297.15,293.15,0.0,0.0,291.26,0.54,0.05,0.05,296.83,297.15,293.15,0.0,0.0,291.26,0.82,0.17,0.76,291.26,291.15,277.21,275.33,288.03,296.83,291.26,1.0,0.24,1.0,1.0,0.77,1.0,1.17,0.53,0.64,0.25,0.0,0.0,0.06,33.29,25.0,11.5,3831.54,157.17,1.0,293.15,293.15,293.15,293.15,313.15,302.38,278.15,0.0,18000.0,313.15,18009.3,18000.0,0.0,0.0,0.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.1,0.01,0.0,8.5e-05,0.0,0.0,3.77,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.77,1.0
7239600.0,296.62,302.15,286.48,0.0,0.0,291.36,0.92,0.01,0.01,296.74,302.15,286.48,0.0,0.0,291.36,0.92,0.01,0.01,296.78,302.15,286.48,0.0,0.0,291.36,0.94,0.01,0.01,296.62,302.15,286.48,0.0,0.0,291.36,0.92,0.01,0.01,296.84,302.15,286.48,0.0,0.0,291.37,0.97,0.03,0.12,291.4,293.65,277.05,275.22,288.0,296.82,291.3,0.17,0.04,0.92,0.93,0.79,1.0,0.19,0.08,0.1,0.04,0.0,0.0,0.01,5.58,54.17,47.14,623.17,23.99,0.17,293.15,293.15,293.15,293.15,313.15,301.48,278.15,0.0,18000.0,313.15,3002.37,18000.0,0.0,0.0,0.02,0.0,0.0,0.0,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01,0.02,0.0,0.0,1.4e-05,0.0,0.0,0.63,0.0,0.0,0.0,0.05,4.0,0.0,0.17,0.78,1.0
7239900.0,296.77,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.84,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.72,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.08,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.42,294.15,276.88,275.1,288.01,296.82,291.28,0.0,0.0,0.14,0.15,0.97,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,1.39,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,0.97,1.0
7240200.0,296.86,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.8,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.19,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.42,294.15,276.7,274.98,288.01,296.82,291.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7240500.0,296.91,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.84,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.25,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,291.42,294.15,276.51,274.86,288.01,296.82,291.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7240800.0,296.92,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.06,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,291.38,0.0,0.0,0.0,297.27,303.15,285.15,0.0,0.0,291.39,0.0,0.0,0.0,291.43,294.15,276.31,274.73,287.98,296.73,291.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,313.15,301.33,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
