time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
7171200.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,293.15,294.15,274.85,273.94,293.15,293.15,293.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7171500.0,296.29,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.58,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.59,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.18,294.15,274.82,273.91,288.89,281.68,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7171800.0,296.17,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.5,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.12,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.83,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.18,294.15,274.77,273.86,288.25,276.85,293.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7172100.0,296.15,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.49,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.1,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.77,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.18,294.15,274.72,273.81,287.63,275.36,293.12,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7172400.0,296.14,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.1,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.18,294.15,274.65,273.75,287.04,274.89,293.1,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7172700.0,296.13,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.09,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.18,294.15,274.59,273.68,286.48,274.7,293.08,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7173000.0,296.13,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.09,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.18,294.15,274.52,273.62,285.94,274.6,293.06,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7173300.0,296.13,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.46,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.09,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.18,294.15,274.45,273.55,285.42,274.51,293.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7173600.0,296.12,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.45,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.46,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.08,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.73,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.17,294.15,274.39,273.49,284.92,274.45,293.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7173900.0,296.12,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.44,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.45,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.07,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.73,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.17,294.15,274.33,273.44,284.44,274.38,292.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7174200.0,296.11,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.43,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.45,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.06,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.72,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.17,294.15,274.29,273.4,283.99,274.33,292.97,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7174500.0,296.1,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.42,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.44,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.06,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,296.71,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.17,294.15,274.26,273.37,283.55,274.29,292.95,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7174800.0,296.09,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.41,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.43,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.05,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.71,303.15,285.15,0.0,0.0,293.17,0.0,0.0,0.0,293.17,294.15,274.25,273.36,283.13,274.27,292.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7175100.0,296.09,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.4,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.42,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.04,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.7,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.17,294.15,274.25,273.36,282.73,274.26,292.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7175400.0,296.08,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.39,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.41,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.03,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.7,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,274.25,273.35,282.35,274.25,292.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7175700.0,296.07,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.38,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.4,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.01,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.69,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,274.25,273.33,281.98,274.25,292.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7176000.0,296.07,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.38,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.39,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,295.99,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.68,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,274.25,273.31,281.64,274.25,292.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7176300.0,296.06,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.37,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.38,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,295.98,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.68,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.15,294.15,274.25,273.29,281.31,274.25,292.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7176600.0,296.06,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.36,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.37,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,295.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.67,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,274.25,273.27,280.99,274.25,292.78,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7176900.0,296.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.35,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.36,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,295.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.66,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,274.25,273.25,280.69,274.25,292.76,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7177200.0,296.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.34,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.36,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,295.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.65,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.14,294.15,274.25,273.23,280.4,274.25,292.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7177500.0,296.04,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.33,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.35,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,295.91,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.65,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,293.14,294.15,274.25,273.21,280.12,274.25,292.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7177800.0,296.04,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.32,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.34,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,295.89,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.64,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,293.13,294.15,274.25,273.19,279.86,274.25,292.69,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7178100.0,296.04,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.31,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.33,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,295.88,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,296.63,303.15,285.15,0.0,0.0,293.14,0.0,0.0,0.0,293.13,294.15,274.25,273.18,279.61,274.25,292.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7178400.0,296.03,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,296.3,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,296.32,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,295.87,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,296.63,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,293.12,294.15,274.25,273.18,279.37,274.25,292.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7178700.0,296.02,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,296.29,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,296.31,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,295.86,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,296.62,303.15,285.15,0.0,0.0,293.13,0.0,0.0,0.0,293.12,294.15,274.25,273.18,279.14,274.25,292.62,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7179000.0,296.01,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,296.28,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,296.3,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,295.86,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,296.62,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.11,294.15,274.25,273.18,278.92,274.25,292.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7179300.0,296.0,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,296.27,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,296.29,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,295.85,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,296.61,303.15,285.15,0.0,0.0,293.12,0.0,0.0,0.0,293.1,294.15,274.25,273.18,278.71,274.25,292.57,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7179600.0,295.99,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,296.28,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,295.85,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,296.61,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.1,294.15,274.25,273.18,278.51,274.25,292.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7179900.0,295.98,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,296.25,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,296.27,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,295.85,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,296.6,303.15,285.15,0.0,0.0,293.11,0.0,0.0,0.0,293.09,294.15,274.25,273.18,278.32,274.25,292.53,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7180200.0,295.97,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,296.24,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,296.27,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,295.84,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,296.59,303.15,285.15,0.0,0.0,293.1,0.0,0.0,0.0,293.08,294.15,274.25,273.18,278.14,274.25,292.5,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7180500.0,295.96,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,296.23,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,296.26,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,295.84,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,296.59,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,293.07,294.15,274.25,273.18,277.96,274.25,292.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7180800.0,295.94,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,296.22,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,296.25,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,295.84,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,296.58,303.15,285.15,0.0,0.0,293.09,0.0,0.0,0.0,293.06,294.15,274.25,273.18,277.8,274.25,292.46,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7181100.0,295.93,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,296.21,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,296.24,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,295.84,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,296.58,303.15,285.15,0.0,0.0,293.08,0.0,0.0,0.0,293.06,294.15,274.25,273.18,277.64,274.25,292.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7181400.0,295.92,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,296.2,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,296.23,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,295.84,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,296.57,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,293.05,294.15,274.25,273.18,277.49,274.25,292.41,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7181700.0,295.91,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,296.2,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,296.22,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,295.84,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,296.57,303.15,285.15,0.0,0.0,293.07,0.0,0.0,0.0,293.04,294.15,274.25,273.18,277.34,274.25,292.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7182000.0,295.91,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,296.19,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,296.21,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,295.83,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,296.56,303.15,285.15,0.0,0.0,293.06,0.0,0.0,0.0,293.03,294.15,274.25,273.18,277.21,274.25,292.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7182300.0,295.9,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,296.18,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,296.21,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,295.83,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,296.56,303.15,285.15,0.0,0.0,293.05,0.0,0.0,0.0,293.02,294.15,274.26,273.19,277.08,274.25,292.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7182600.0,295.89,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,296.17,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,296.2,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,295.82,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,296.55,303.15,285.15,0.0,0.0,293.04,0.0,0.0,0.0,293.01,294.15,274.29,273.22,276.95,274.27,292.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7182900.0,295.88,303.15,285.15,0.0,0.0,293.03,0.0,0.0,0.0,296.16,303.15,285.15,0.0,0.0,293.03,0.0,0.0,0.0,296.19,303.15,285.15,0.0,0.0,293.03,0.0,0.0,0.0,295.81,303.15,285.15,0.0,0.0,293.03,0.0,0.0,0.0,296.55,303.15,285.15,0.0,0.0,293.03,0.0,0.0,0.0,293.0,294.15,274.34,273.27,276.83,274.3,292.3,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7183200.0,295.88,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,296.15,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,296.18,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,295.8,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,296.54,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,292.99,294.15,274.41,273.33,276.72,274.35,292.27,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7183500.0,295.87,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,296.14,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,296.17,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,295.8,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,296.54,303.15,285.15,0.0,0.0,293.02,0.0,0.0,0.0,292.97,294.15,274.48,273.39,276.62,274.41,292.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7183800.0,295.86,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,296.14,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,296.17,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,295.79,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,296.53,303.15,285.15,0.0,0.0,293.01,0.0,0.0,0.0,292.96,294.15,274.55,273.47,276.53,274.47,292.23,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7184100.0,295.86,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,296.13,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,296.16,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,295.78,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,296.53,303.15,285.15,0.0,0.0,293.0,0.0,0.0,0.0,292.95,294.15,274.62,273.54,276.44,274.55,292.2,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7184400.0,295.85,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,296.12,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,296.15,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,295.77,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,296.52,303.15,285.15,0.0,0.0,292.99,0.0,0.0,0.0,292.94,294.15,274.69,273.6,276.36,274.62,292.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7184700.0,295.84,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,296.11,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,296.15,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,295.76,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,296.51,303.15,285.15,0.0,0.0,292.98,0.0,0.0,0.0,292.93,294.15,274.76,273.66,276.29,274.68,292.16,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7185000.0,295.84,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,296.11,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,296.14,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,295.76,303.15,285.15,0.0,0.0,292.96,0.0,0.0,0.0,296.51,303.15,285.15,0.0,0.0,292.97,0.0,0.0,0.0,292.91,294.15,274.81,273.71,276.22,274.74,292.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7185300.0,295.83,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,296.1,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,296.13,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,295.75,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,296.5,303.15,285.15,0.0,0.0,292.95,0.0,0.0,0.0,292.9,294.15,274.84,273.74,276.16,274.79,292.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7185600.0,295.82,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,296.09,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,296.13,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,295.74,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,296.5,303.15,285.15,0.0,0.0,292.94,0.0,0.0,0.0,292.89,294.15,274.85,273.75,276.1,274.82,292.09,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7185900.0,295.81,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,296.08,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,296.12,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,295.74,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,296.49,303.15,285.15,0.0,0.0,292.93,0.0,0.0,0.0,292.87,294.15,274.85,273.75,276.05,274.84,292.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7186200.0,295.81,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,296.08,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,296.11,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,295.74,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,296.49,303.15,285.15,0.0,0.0,292.92,0.0,0.0,0.0,292.86,294.15,274.85,273.75,275.99,274.85,292.05,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7186500.0,295.8,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,296.07,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,296.1,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,295.74,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,296.49,303.15,285.15,0.0,0.0,292.91,0.0,0.0,0.0,292.85,294.15,274.85,273.75,275.94,274.85,292.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7186800.0,295.8,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,296.06,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,296.1,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,295.74,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,292.9,0.0,0.0,0.0,292.83,294.15,274.85,273.76,275.9,274.85,292.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7187100.0,295.8,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,296.05,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,296.09,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,295.74,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,292.88,0.0,0.0,0.0,292.82,294.15,274.85,273.76,275.85,274.85,291.98,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7187400.0,295.8,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,296.05,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,296.09,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,295.75,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,296.48,303.15,285.15,0.0,0.0,292.87,0.0,0.0,0.0,292.8,294.15,274.85,273.76,275.8,274.85,291.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7187700.0,295.79,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,296.04,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,296.08,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,295.75,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,292.86,0.0,0.0,0.0,292.79,294.15,274.85,273.76,275.76,274.85,291.94,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7188000.0,295.79,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,296.04,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,296.07,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,295.76,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,292.85,0.0,0.0,0.0,292.77,294.15,274.85,273.76,275.72,274.85,291.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7188300.0,295.79,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,296.03,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,296.07,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,295.77,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,292.83,0.0,0.0,0.0,292.76,294.15,274.85,273.76,275.68,274.85,291.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7188600.0,295.78,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,296.02,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,296.06,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,295.78,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,292.82,0.0,0.0,0.0,292.74,294.15,274.85,273.76,275.64,274.85,291.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7188900.0,295.78,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,296.02,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,296.06,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,295.79,303.15,285.15,0.0,0.0,292.8,0.0,0.0,0.0,296.47,303.15,285.15,0.0,0.0,292.81,0.0,0.0,0.0,292.72,294.15,274.85,273.76,275.61,274.85,291.85,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7189200.0,295.77,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,296.01,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,296.05,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,295.79,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,296.46,303.15,285.15,0.0,0.0,292.79,0.0,0.0,0.0,292.71,294.15,274.85,273.75,275.57,274.85,291.83,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7189500.0,295.76,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,296.0,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,296.04,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,295.8,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,296.46,303.15,285.15,0.0,0.0,292.78,0.0,0.0,0.0,292.69,294.15,274.85,273.74,275.54,274.85,291.81,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7189800.0,295.75,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,295.99,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,296.03,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,295.8,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,296.46,303.15,285.15,0.0,0.0,292.76,0.0,0.0,0.0,292.67,294.15,274.85,273.73,275.51,274.85,291.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7190100.0,295.74,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,295.98,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,296.02,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,295.81,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,296.45,303.15,285.15,0.0,0.0,292.75,0.0,0.0,0.0,292.66,294.15,274.85,273.72,275.48,274.85,291.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7190400.0,295.72,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,295.97,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,296.01,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,295.82,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,296.45,303.15,285.15,0.0,0.0,292.73,0.0,0.0,0.0,292.64,294.15,274.85,273.7,275.45,274.85,291.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7190700.0,295.7,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,295.96,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,296.0,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,295.82,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,296.44,303.15,285.15,0.0,0.0,292.72,0.0,0.0,0.0,292.62,294.15,274.85,273.69,275.42,274.85,291.72,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7191000.0,295.68,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,295.95,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,295.98,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,295.84,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,296.43,303.15,285.15,0.0,0.0,292.7,0.0,0.0,0.0,292.6,294.15,274.85,273.67,275.39,274.85,291.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.04,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7191300.0,295.66,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,295.93,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,295.97,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,295.85,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,296.43,303.15,285.15,0.0,0.0,292.68,0.0,0.0,0.0,292.59,294.15,274.85,273.65,275.37,274.85,291.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7191600.0,295.64,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,295.92,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,295.96,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,295.85,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,296.42,303.15,285.15,0.0,0.0,292.67,0.0,0.0,0.0,292.57,294.15,274.85,273.63,275.34,274.85,291.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7191900.0,295.62,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,295.9,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,295.94,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,295.85,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,296.41,303.15,285.15,0.0,0.0,292.65,0.0,0.0,0.0,292.55,294.15,274.85,273.61,275.32,274.85,291.63,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7192200.0,295.6,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,295.89,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,295.92,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,295.83,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,296.4,303.15,285.15,0.0,0.0,292.63,0.0,0.0,0.0,292.53,294.15,274.85,273.6,275.3,274.85,291.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7192500.0,295.58,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,295.88,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,295.91,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,295.82,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,296.39,303.15,285.15,0.0,0.0,292.61,0.0,0.0,0.0,292.51,294.15,274.85,273.58,275.27,274.85,291.59,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,0.0,0.0,0.0,0.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7192800.0,295.57,297.15,293.15,0.0,0.0,292.6,0.0,0.05,0.0,295.86,297.15,293.15,0.0,0.0,292.6,0.0,0.05,0.0,295.9,297.15,293.15,0.0,0.0,292.6,0.0,0.05,0.0,295.81,297.15,293.15,0.0,0.0,292.6,0.0,0.05,0.0,296.38,297.15,293.15,0.0,0.0,292.6,0.0,0.05,0.0,292.49,291.15,274.85,273.56,275.25,274.85,291.57,1.0,0.1,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,0.0,0.0,0.0,1.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
7193100.0,295.61,297.15,293.15,0.0,0.0,290.33,0.55,0.05,0.05,295.85,297.15,293.15,0.0,0.0,290.33,0.55,0.05,0.05,295.89,297.15,293.15,0.0,0.0,290.33,0.55,0.05,0.04,295.8,297.15,293.15,0.0,0.0,290.33,0.55,0.05,0.05,296.32,297.15,293.15,0.0,0.0,290.33,0.55,0.05,0.23,290.29,291.15,274.85,273.55,287.55,296.32,290.13,1.0,0.15,0.89,0.88,0.96,1.0,0.49,0.2,0.28,0.06,0.0,0.0,0.0,23.62,60.0,0.0,0.0,26.25,1.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,0.96,1.0
7193400.0,295.57,297.15,293.15,0.0,0.0,288.85,0.5,0.05,0.05,295.8,297.15,293.15,0.0,0.0,288.85,0.5,0.05,0.05,295.84,297.15,293.15,0.0,0.0,288.85,0.5,0.05,0.04,295.75,297.15,293.15,0.0,0.0,288.85,0.5,0.05,0.05,296.27,297.15,293.15,0.0,0.0,288.85,0.5,0.05,0.23,288.83,291.15,274.85,273.53,286.91,296.27,288.72,1.0,0.18,1.0,1.0,0.99,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.0,38.83,60.0,0.0,0.0,39.52,1.0,293.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,0.99,1.0
7193700.0,295.52,297.15,293.15,0.0,0.0,287.94,0.49,0.05,0.05,295.75,297.15,293.15,0.0,0.0,287.94,0.49,0.05,0.05,295.79,297.15,293.15,0.0,0.0,287.94,0.49,0.05,0.04,295.7,297.15,293.15,0.0,0.0,287.94,0.49,0.05,0.05,296.22,297.15,293.15,0.0,0.0,287.94,0.49,0.05,0.23,287.93,291.15,274.85,273.52,286.88,296.22,287.86,1.0,0.19,1.0,1.0,0.99,1.0,0.5,0.22,0.28,0.07,0.0,0.0,0.21,43.75,33.71,0.0,289.84,43.87,1.0,293.15,293.15,293.15,293.15,293.26,293.01,278.15,0.0,18000.0,313.15,1016.46,18000.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.05,0.0,0.0,0.000188,0.0,0.0,0.83,0.0,0.0,0.0,0.04,4.0,0.0,0.21,0.99,1.0
7194000.0,295.5,297.15,293.15,0.0,0.0,289.0,0.5,0.05,0.05,295.73,297.15,293.15,0.0,0.0,289.0,0.5,0.05,0.05,295.77,297.15,293.15,0.0,0.0,289.0,0.5,0.05,0.04,295.68,297.15,293.15,0.0,0.0,289.0,0.5,0.05,0.05,296.2,297.15,293.15,0.0,0.0,289.0,0.5,0.05,0.23,289.09,291.15,274.85,273.5,286.86,296.19,289.56,1.0,0.17,1.0,1.0,0.98,1.0,0.49,0.22,0.28,0.07,0.0,0.0,1.0,36.19,25.0,2330.06,5307.17,37.18,1.0,293.15,293.15,293.15,293.15,309.65,307.6,278.15,0.0,18000.0,313.15,3925.32,20040.0,0.0,0.0,0.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.61,0.61,0.0,0.0,0.000338,0.0,0.0,24.84,0.0,0.0,0.0,0.34,4.0,0.0,1.0,0.98,1.0
7194300.0,295.57,297.15,293.15,0.0,0.0,293.29,0.52,0.05,0.05,295.78,297.15,293.15,0.0,0.0,293.29,0.52,0.05,0.05,295.82,297.15,293.15,0.0,0.0,293.29,0.52,0.05,0.04,295.73,297.15,293.15,0.0,0.0,293.29,0.52,0.05,0.05,296.25,297.15,293.15,0.0,0.0,293.29,0.52,0.05,0.23,293.35,291.15,274.85,273.49,286.88,296.25,293.67,1.0,0.16,1.0,1.0,0.97,1.0,0.49,0.22,0.28,0.07,0.0,0.0,0.43,31.43,25.0,1969.56,5715.02,33.01,1.0,293.15,293.15,293.15,293.15,313.03,310.19,278.15,0.0,18000.0,313.15,25247.78,20505.0,0.0,0.0,0.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.53,0.53,0.0,0.0,0.000138,0.0,0.0,43.4,0.0,0.0,0.0,0.44,4.0,0.0,1.0,0.97,1.0
7194600.0,295.64,297.15,293.15,0.0,0.0,294.04,0.53,0.05,0.05,295.84,297.15,293.15,0.0,0.0,294.04,0.53,0.05,0.05,295.89,297.15,293.15,0.0,0.0,294.04,0.53,0.05,0.04,295.79,297.15,293.15,0.0,0.0,294.04,0.53,0.05,0.05,296.31,297.15,293.15,0.0,0.0,294.04,0.53,0.05,0.23,294.0,291.15,274.85,273.47,286.9,296.31,293.8,1.0,0.16,1.0,1.0,0.96,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.0,28.75,25.0,0.0,1829.07,30.67,1.0,293.15,293.15,293.15,293.15,313.2,302.97,278.15,0.0,18000.0,313.15,21977.31,18000.0,0.0,0.0,0.04,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.05,0.08,0.04,0.0,4e-05,0.0,0.0,3.86,0.0,0.0,0.0,0.3,4.0,0.0,1.0,0.96,1.0
7194900.0,295.63,297.15,293.15,0.0,0.0,291.72,0.53,0.05,0.05,295.83,297.15,293.15,0.0,0.0,291.72,0.53,0.05,0.05,295.88,297.15,293.15,0.0,0.0,291.72,0.53,0.05,0.04,295.79,297.15,293.15,0.0,0.0,291.72,0.53,0.05,0.05,296.31,297.15,293.15,0.0,0.0,291.72,0.53,0.05,0.23,291.71,291.15,274.85,273.45,286.89,296.31,291.75,1.0,0.16,1.0,1.0,0.95,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.04,27.21,25.0,0.0,2605.9,29.33,1.0,293.15,293.15,293.15,293.15,313.11,302.42,278.15,0.0,18000.0,313.15,17952.72,18000.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.07,0.12,0.06,0.0,6.1e-05,0.0,0.0,4.7,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.95,1.0
7195200.0,295.61,297.15,293.15,0.0,0.0,291.16,0.54,0.05,0.05,295.81,297.15,293.15,0.0,0.0,291.16,0.54,0.05,0.05,295.86,297.15,293.15,0.0,0.0,291.16,0.54,0.05,0.04,295.76,297.15,293.15,0.0,0.0,291.16,0.54,0.05,0.05,296.29,297.15,293.15,0.0,0.0,291.16,0.54,0.05,0.23,291.18,291.15,274.85,273.44,286.88,296.29,291.34,1.0,0.15,1.0,1.0,0.94,1.0,0.49,0.22,0.27,0.07,0.0,0.0,0.05,26.32,25.0,322.21,2857.39,28.56,1.0,293.15,293.15,293.15,293.15,313.08,303.72,278.15,0.0,18000.0,313.15,17790.9,18000.0,0.0,0.0,0.07,0.0,0.0,0.0,0.0,1.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.08,0.12,0.05,0.0,6.7e-05,0.0,0.0,4.66,0.0,0.0,0.0,0.28,4.0,0.0,1.0,0.94,1.0
