time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17884800.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,1.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17885100.0,296.76,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.76,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.74,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17885400.0,296.78,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.78,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.75,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17885700.0,296.85,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.82,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.85,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.82,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17886000.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17886300.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.08,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17886600.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17886900.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17887200.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17887500.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17887800.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17888100.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17888400.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.15,292.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17888700.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.12,292.34,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17889000.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,293.03,292.3,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17889300.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.9,292.23,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17889600.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.74,292.15,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17889900.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.05,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.55,292.05,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17890200.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.36,291.94,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17890500.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.15,291.83,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17890800.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.96,291.73,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17891100.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.78,291.63,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17891400.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.03,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.17,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.63,291.55,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17891700.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.52,291.48,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17892000.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.45,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17892300.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.16,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.42,291.42,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17892600.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.01,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.39,291.39,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17892900.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.38,291.38,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17893200.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.37,291.37,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17893500.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.36,291.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17893800.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.36,291.36,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17894100.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.37,291.37,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17894400.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.38,291.38,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17894700.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.39,291.39,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17895000.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.41,291.41,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17895300.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.43,291.43,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17895600.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.45,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17895900.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.48,291.46,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17896200.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.52,291.48,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17896500.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.56,291.5,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17896800.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.62,291.52,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17897100.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.68,291.55,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17897400.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.74,291.58,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17897700.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.8,291.6,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17898000.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.86,291.63,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17898300.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.92,291.66,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17898600.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.97,291.68,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17898900.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.01,291.71,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17899200.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.05,291.72,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17899500.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,292.03,291.7,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17899800.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.91,291.6,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17900100.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.73,291.45,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17900400.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.5,291.26,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17900700.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.24,291.05,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17901000.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.97,290.83,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17901300.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.71,290.62,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17901600.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.49,290.44,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17901900.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.32,290.31,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17902200.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.23,290.23,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17902500.0,296.93,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.24,290.24,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17902800.0,296.94,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.35,290.35,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17903100.0,296.95,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.55,290.52,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17903400.0,296.96,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.88,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.09,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,290.8,290.73,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17903700.0,296.98,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.15,0.0,0.0,0.0,293.15,294.15,291.06,290.95,293.15,293.15,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17904000.0,297.0,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.89,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.1,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,291.36,291.19,293.13,293.13,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17904300.0,297.03,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.9,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,291.66,291.44,293.09,293.08,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17904600.0,297.05,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.91,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.11,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,291.98,291.7,293.04,292.99,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17904900.0,297.08,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.92,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.12,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,292.3,291.95,293.01,292.85,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17905200.0,297.1,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.93,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.95,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.98,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,292.62,292.19,292.98,292.75,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17905500.0,297.14,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.96,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.0,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.13,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,292.94,292.41,292.97,292.77,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.0,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17905800.0,297.18,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.97,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.02,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.14,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,293.23,292.62,292.98,292.9,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.01,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17906100.0,297.23,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.94,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,296.99,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.04,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,297.15,303.15,285.15,0.0,0.0,293.16,0.0,0.0,0.0,293.16,294.15,293.5,292.8,293.0,293.08,293.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.2,0.0,0.0,0.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17906400.0,297.27,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,296.95,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.01,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.06,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,297.16,297.15,293.15,0.0,0.0,293.16,0.0,0.05,0.0,293.16,285.45,293.75,292.95,293.02,293.31,293.15,1.0,0.1,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.01,60.0,0.38,0.0,0.0,1.0,283.15,293.15,293.15,293.15,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17906700.0,297.15,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.05,296.84,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.05,296.88,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.04,296.94,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.05,297.02,297.15,293.15,0.0,0.0,286.81,0.55,0.05,0.23,286.68,285.16,293.98,293.08,294.39,297.03,286.04,1.0,0.15,0.89,0.88,0.11,1.0,0.49,0.44,0.05,0.29,0.7,0.74,0.0,23.59,60.0,11349.73,0.0,26.26,1.0,283.15,285.93,296.3,296.97,293.15,293.15,283.15,10629.17,19875.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.12,1.0,0.0,0.0,1.26,1.26,0.0,4.26,4.26,0.0,0.0,0.0,0.0,4675.59,0.0,86.19,1895.25,0.0,0.0,0.33,1.0,0.0,3.0,1.0,0.0,0.12,1.0
17907000.0,297.01,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.05,296.69,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.05,296.71,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.04,296.79,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.05,296.85,297.15,293.15,0.0,0.0,285.06,0.5,0.05,0.23,285.06,284.95,294.21,293.2,294.2,296.86,285.03,1.0,0.18,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.7,0.69,0.0,38.81,60.0,11711.06,0.0,39.54,1.0,283.15,284.93,296.57,297.6,293.15,293.15,283.15,14371.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,0.0,1.6,1.6,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4715.58,0.0,153.2,1895.44,0.0,353.79,0.42,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17907300.0,296.96,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.05,296.63,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.04,296.72,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.05,296.75,297.15,293.15,0.0,0.0,284.96,0.49,0.05,0.23,284.96,284.95,294.44,293.32,294.43,296.76,284.95,1.0,0.19,1.0,1.0,0.0,1.0,0.5,0.5,0.0,0.35,0.67,0.67,0.0,43.74,33.71,11854.07,0.0,43.91,1.0,283.15,284.84,296.21,297.12,293.15,293.15,283.15,17352.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,0.0,1.67,1.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4658.58,0.0,181.51,1895.44,0.0,288.59,0.44,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17907600.0,296.96,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.05,296.6,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.04,296.68,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.05,296.71,297.15,293.15,0.0,0.0,284.95,0.5,0.05,0.23,284.95,284.95,294.67,293.44,294.66,296.71,284.95,1.0,0.17,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.67,0.67,0.0,36.18,25.0,11970.4,0.0,37.21,1.0,283.15,284.83,296.45,297.37,293.15,293.15,283.15,17747.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39,1.0,0.0,0.0,1.7,1.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4733.41,0.0,189.88,1895.44,0.0,264.1,0.45,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17907900.0,296.98,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.04,296.68,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.95,0.52,0.05,0.23,284.95,284.95,294.9,293.56,294.89,296.7,284.96,1.0,0.16,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.68,0.68,0.0,31.42,25.0,12117.44,0.0,33.04,1.0,283.15,284.82,296.57,297.51,293.15,293.15,283.15,17647.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,0.0,1.73,1.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4809.22,0.0,198.41,1895.44,0.0,279.18,0.46,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17908200.0,297.02,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.59,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.04,296.67,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.23,284.96,284.95,295.12,293.67,295.11,296.79,284.96,1.0,0.16,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.69,0.69,0.0,28.75,25.0,12277.06,0.0,30.71,1.0,283.15,284.81,296.67,297.62,293.15,293.15,283.15,17599.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4,1.0,0.0,0.0,1.77,1.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4887.12,0.0,209.03,1895.44,0.0,284.17,0.46,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17908500.0,297.05,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.6,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.6,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.04,296.68,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.53,0.05,0.23,284.96,284.95,295.35,293.77,295.34,296.9,284.96,1.0,0.16,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.7,0.7,0.0,27.21,25.0,12439.75,0.0,29.37,1.0,283.15,284.79,296.78,297.74,293.15,293.15,283.15,17576.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,0.0,1.82,1.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,4967.21,0.0,220.84,1895.44,0.0,289.01,0.47,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17908800.0,297.09,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.61,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.6,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.68,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,295.58,293.87,295.57,297.03,284.96,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.71,0.71,0.0,26.32,25.0,12599.84,0.0,28.6,1.0,283.15,284.77,296.88,297.85,293.15,293.15,283.15,17564.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,0.0,1.86,1.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5045.54,0.0,233.56,1895.44,0.0,294.9,0.48,1.0,0.0,3.0,1.0,0.0,0.0,1.0
