time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17909100.0,297.12,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.61,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.61,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,295.8,293.96,295.79,297.12,284.96,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.72,0.72,0.0,25.79,25.0,12753.38,0.0,28.15,1.0,283.15,284.75,296.97,297.96,293.15,293.15,283.15,17560.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,0.0,1.9,1.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5120.51,0.0,246.98,1895.44,0.0,300.56,0.49,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17909400.0,297.16,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.02,294.05,296.01,297.16,284.96,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.73,0.73,0.0,25.48,25.0,12898.25,0.0,27.87,1.0,283.15,284.74,297.05,298.06,293.15,293.15,283.15,17560.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,0.0,1.94,1.94,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5191.26,0.0,260.92,1895.44,0.0,306.08,0.5,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17909700.0,297.2,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.63,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.24,294.12,296.23,297.19,284.96,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.73,0.73,0.0,25.29,25.0,13032.65,0.0,27.71,1.0,283.15,284.72,297.13,298.15,293.15,293.15,283.15,17564.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,0.0,1.99,1.99,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5256.9,0.0,275.25,1895.44,0.0,311.42,0.51,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910000.0,297.23,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.64,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.63,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.71,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.45,294.19,296.44,297.23,284.96,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.74,0.74,0.0,25.17,25.0,13154.27,0.0,27.61,1.0,283.15,284.7,297.2,298.22,293.15,293.15,283.15,17573.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,0.0,2.03,2.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5316.16,0.0,289.85,1895.44,0.0,316.52,0.52,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910300.0,297.27,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.65,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.64,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.71,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.66,294.25,296.65,297.27,284.96,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.75,0.75,0.0,25.1,25.0,13256.59,0.0,27.55,1.0,283.15,284.68,297.25,298.29,293.15,293.15,283.15,17589.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,0.0,2.07,2.07,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5365.04,0.0,304.49,1895.44,0.0,322.02,0.53,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910600.0,297.32,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.66,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.65,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.71,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,296.87,294.29,296.87,297.31,284.95,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.35,0.76,0.76,0.0,25.06,25.0,13334.1,0.0,27.51,1.0,283.15,284.66,297.29,298.34,293.15,293.15,283.15,17618.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,0.0,2.11,2.11,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5381.82,0.0,318.7,1895.44,0.0,326.86,0.53,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910900.0,297.36,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.67,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.66,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.73,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.09,294.31,297.08,297.36,284.95,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.36,0.77,0.77,0.0,25.04,25.0,13388.5,0.0,27.49,1.0,283.15,284.65,297.31,298.36,293.15,293.15,283.15,17647.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,0.0,2.14,2.14,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5388.9,0.0,332.25,1895.44,0.0,330.23,0.54,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911200.0,297.4,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.67,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.73,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.29,294.32,297.28,297.4,284.95,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.36,0.78,0.78,0.0,25.02,25.0,13420.87,0.0,27.48,1.0,283.15,284.63,297.33,298.38,293.15,293.15,283.15,17673.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,0.0,2.17,2.17,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5392.39,0.0,345.08,1895.44,0.0,333.0,0.55,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911500.0,297.44,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.75,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.5,294.32,297.49,297.43,284.95,1.0,0.15,1.0,1.0,0.0,1.0,0.49,0.49,0.0,0.36,0.78,0.78,0.0,25.01,25.0,13435.45,0.0,27.47,1.0,283.15,284.61,297.32,298.38,293.15,293.15,283.15,17698.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,0.0,2.2,2.2,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5393.05,0.0,357.21,1895.44,0.0,335.19,0.56,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911800.0,297.44,297.15,293.15,0.0,0.0,285.0,0.59,0.07,0.06,296.7,297.15,293.15,0.0,0.0,284.99,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.99,0.54,0.05,0.04,296.77,297.15,293.15,0.0,0.0,284.99,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.99,0.54,0.05,0.23,285.0,284.95,297.7,294.31,297.69,297.44,285.0,1.0,0.15,1.0,1.0,0.0,1.0,0.51,0.51,0.0,0.37,0.83,0.83,0.0,25.32,26.5,13906.41,0.0,29.37,1.0,283.15,284.62,297.33,298.41,293.15,293.15,283.15,16719.46,18270.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44,1.0,0.0,0.0,2.27,2.27,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5418.55,0.0,381.59,1895.44,0.0,342.68,0.57,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912100.0,297.32,297.15,293.15,0.0,0.0,285.04,0.72,0.12,0.1,296.71,297.15,293.15,0.0,0.0,285.04,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,285.04,0.54,0.05,0.04,296.78,297.15,293.15,0.0,0.0,285.04,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,285.04,0.54,0.05,0.23,285.04,284.95,297.89,294.3,297.89,297.32,285.03,1.0,0.16,1.0,1.0,0.0,1.0,0.56,0.56,0.0,0.41,1.0,1.0,0.0,27.07,25.08,15360.88,0.0,35.78,1.0,283.15,284.54,297.36,298.54,293.15,293.15,283.15,15490.92,20145.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,0.0,2.65,2.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5495.65,0.0,568.98,1895.44,0.0,409.69,0.65,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912400.0,297.32,297.15,293.15,0.0,0.0,284.95,0.74,0.12,0.11,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.79,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,298.08,294.28,298.07,297.32,284.95,1.0,0.16,1.0,1.0,0.0,1.0,0.57,0.57,0.0,0.42,0.99,0.99,0.0,25.96,25.0,15551.05,0.0,35.27,1.0,283.15,284.4,297.28,298.47,293.15,293.15,283.15,19584.71,22800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,0.0,2.97,2.97,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5489.61,0.0,801.23,1895.44,0.0,422.99,0.73,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912700.0,297.33,297.15,293.15,0.0,0.0,284.92,0.75,0.13,0.12,296.72,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.04,296.8,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.23,284.92,284.95,298.26,294.26,298.25,297.33,284.92,1.0,0.16,1.0,1.0,0.0,1.0,0.57,0.57,0.0,0.42,0.94,0.94,0.0,25.35,25.0,15717.29,0.0,35.34,1.0,283.15,284.34,297.26,298.45,293.15,293.15,283.15,23856.21,25470.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,0.0,3.15,3.15,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5492.98,0.0,970.58,1895.44,0.0,425.55,0.78,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913000.0,297.34,297.15,293.15,0.0,0.0,284.92,0.77,0.13,0.12,296.73,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.04,296.81,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.23,284.92,284.95,298.43,294.24,298.43,297.32,284.92,1.0,0.16,1.0,1.0,0.0,1.0,0.58,0.58,0.0,0.43,0.89,0.89,0.0,24.98,25.0,15856.96,0.0,35.69,1.0,283.15,284.33,297.24,298.44,293.15,293.15,283.15,27216.97,27300.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,0.0,3.21,3.21,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5495.63,0.0,1037.09,1895.44,0.0,432.01,0.79,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913300.0,297.35,297.15,293.15,0.0,0.0,284.97,0.78,0.14,0.13,296.74,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.04,296.82,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.23,284.97,284.95,298.6,294.22,298.59,297.29,284.97,1.0,0.16,1.0,1.0,0.0,1.0,0.59,0.59,0.0,0.43,0.9,0.9,0.0,24.74,25.0,15981.15,0.0,36.23,1.0,283.15,284.37,297.22,298.43,293.15,293.15,283.15,25345.74,24555.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,0.0,3.13,3.13,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5498.36,0.0,956.58,1895.44,0.0,436.27,0.77,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913600.0,297.36,297.15,293.15,0.0,0.0,284.97,0.8,0.15,0.13,296.76,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.04,296.84,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.75,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.23,284.97,284.95,298.75,294.21,298.74,297.27,284.97,1.0,0.16,1.0,1.0,0.0,1.0,0.59,0.59,0.0,0.44,0.95,0.95,0.0,24.59,25.0,16228.57,0.0,36.9,1.0,283.15,284.34,297.22,298.44,293.15,293.15,283.15,25154.33,27360.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,0.0,3.26,3.26,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5511.17,0.0,1065.73,1895.44,0.0,445.26,0.8,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913900.0,297.39,297.15,293.15,0.0,0.0,284.96,0.82,0.16,0.14,296.8,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.04,296.87,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.78,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.23,284.96,284.95,298.89,294.2,298.88,297.26,284.96,1.0,0.16,1.0,1.0,0.0,1.0,0.6,0.6,0.0,0.45,0.96,0.96,0.0,24.44,25.0,16494.82,0.0,37.75,1.0,283.15,284.29,297.21,298.44,293.15,293.15,283.15,27591.07,29670.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,0.0,3.45,3.45,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5522.24,0.0,1262.98,1895.44,0.0,458.81,0.85,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914200.0,297.42,297.15,293.15,0.0,0.0,284.95,0.84,0.17,0.15,296.87,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.79,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.04,296.93,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.83,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.23,284.95,284.95,299.0,294.17,299.0,297.28,284.95,1.0,0.16,1.0,1.0,0.0,1.0,0.62,0.62,0.0,0.46,0.96,0.96,0.0,24.27,25.0,16785.27,0.0,38.83,1.0,283.15,284.26,297.18,298.43,293.15,293.15,283.15,30596.86,32340.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,0.0,3.63,3.63,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5532.03,0.0,1466.64,1895.44,0.0,474.98,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914500.0,297.46,297.15,293.15,0.0,0.0,284.95,0.86,0.18,0.16,296.95,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.86,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.04,297.0,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.89,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.23,284.95,284.95,299.11,294.13,299.1,297.3,284.95,1.0,0.16,1.0,1.0,0.0,1.0,0.63,0.63,0.0,0.47,0.95,0.95,0.0,24.11,25.0,17093.16,0.0,40.15,1.0,283.15,284.23,297.14,298.41,293.15,293.15,283.15,33495.98,35145.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,0.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5540.83,0.0,1664.96,1895.44,0.0,492.25,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914800.0,297.5,297.15,293.15,0.0,0.0,284.92,0.88,0.2,0.18,297.04,297.15,293.15,0.0,0.0,284.93,0.56,0.05,0.05,296.94,297.15,293.15,0.0,0.0,284.93,0.56,0.05,0.04,297.08,297.15,293.15,0.0,0.0,284.93,0.56,0.05,0.05,296.97,297.15,293.15,0.0,0.0,284.93,0.56,0.05,0.23,284.92,284.95,299.19,294.09,299.19,297.34,284.91,1.0,0.16,1.0,1.0,0.0,1.0,0.65,0.65,0.0,0.48,0.9,0.91,0.0,23.96,25.0,17470.03,0.0,41.67,1.0,283.07,284.17,297.11,298.41,293.15,293.15,283.09,36195.15,35720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,0.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5530.35,0.0,1674.68,1895.44,0.0,519.3,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915100.0,297.54,297.15,293.15,0.0,0.0,284.95,0.91,0.21,0.19,297.13,297.15,293.15,0.0,0.0,284.95,0.56,0.05,0.05,297.03,297.15,293.15,0.0,0.0,284.95,0.56,0.05,0.04,297.17,297.15,293.15,0.0,0.0,284.95,0.56,0.05,0.05,297.05,297.15,293.15,0.0,0.0,284.95,0.56,0.05,0.23,284.95,284.95,299.28,294.04,299.27,297.39,284.93,1.0,0.16,1.0,1.0,0.0,1.0,0.66,0.66,0.0,0.49,0.91,0.91,0.0,23.82,25.0,17889.87,0.0,43.41,1.0,283.03,284.18,297.06,298.4,293.15,293.15,282.95,35534.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,0.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5634.12,0.0,1640.72,1895.44,0.0,537.77,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915400.0,297.58,297.15,293.15,0.0,0.0,285.03,0.94,0.23,0.21,297.24,297.15,293.15,0.0,0.0,284.99,0.56,0.05,0.05,297.12,297.15,293.15,0.0,0.0,284.99,0.56,0.05,0.04,297.26,297.15,293.15,0.0,0.0,284.99,0.56,0.05,0.05,297.14,297.15,293.15,0.0,0.0,284.99,0.56,0.05,0.23,285.02,284.95,299.35,293.98,299.35,297.44,285.05,1.0,0.17,1.0,1.0,0.0,1.0,0.68,0.68,0.0,0.51,0.85,0.82,0.0,23.69,25.0,17981.0,0.0,45.34,1.0,283.04,284.35,296.91,298.2,293.15,293.15,283.05,34940.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,0.0,3.27,3.27,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5526.9,0.0,1142.56,1895.44,0.0,536.31,0.82,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915700.0,297.63,297.15,293.15,0.0,0.0,284.86,0.97,0.25,0.22,297.36,297.15,293.15,0.0,0.0,284.89,0.56,0.05,0.05,297.23,297.15,293.15,0.0,0.0,284.89,0.56,0.05,0.04,297.37,297.15,293.15,0.0,0.0,284.89,0.56,0.05,0.05,297.25,297.15,293.15,0.0,0.0,284.89,0.56,0.05,0.23,284.87,284.95,299.42,293.93,299.42,297.51,284.83,1.0,0.17,1.0,1.0,0.0,1.0,0.7,0.7,0.0,0.52,0.89,0.92,0.0,23.52,25.0,18880.08,0.0,47.62,1.0,282.82,284.04,297.03,298.46,293.15,293.15,282.8,35456.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,0.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5613.11,0.0,1634.67,1895.44,0.0,615.39,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916000.0,297.67,297.15,293.15,0.0,0.0,285.05,0.99,0.27,0.24,297.49,297.15,293.15,0.0,0.0,285.05,0.56,0.05,0.05,297.34,297.15,293.15,0.0,0.0,285.05,0.56,0.05,0.04,297.49,297.15,293.15,0.0,0.0,285.05,0.56,0.05,0.05,297.36,297.15,293.15,0.0,0.0,285.05,0.56,0.05,0.23,285.05,284.95,299.49,293.88,299.49,297.58,285.05,1.0,0.17,1.0,1.0,0.0,1.0,0.72,0.72,0.0,0.54,0.98,0.97,0.0,23.4,25.0,18839.26,0.0,50.06,1.0,283.08,284.27,296.88,298.23,293.15,293.15,283.09,32578.29,35680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,0.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5558.6,0.0,1635.29,1895.44,0.0,577.36,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916300.0,297.71,297.15,293.15,0.0,0.0,284.83,1.0,0.29,0.25,297.61,297.15,293.15,0.0,0.0,284.85,0.56,0.05,0.05,297.46,297.15,293.15,0.0,0.0,284.85,0.56,0.05,0.04,297.6,297.15,293.15,0.0,0.0,284.85,0.56,0.05,0.05,297.46,297.15,293.15,0.0,0.0,284.85,0.56,0.05,0.23,284.84,284.95,299.57,293.84,299.57,297.65,284.82,1.0,0.17,1.0,1.0,0.0,1.0,0.73,0.73,0.0,0.55,0.86,0.89,0.0,23.73,25.0,19326.22,0.0,51.82,1.0,282.82,284.0,296.9,298.31,293.15,293.15,282.96,39059.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,0.0,3.8,3.8,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5446.6,0.0,1735.41,1895.44,0.0,671.15,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916600.0,297.8,297.15,293.15,0.0,0.0,285.05,1.0,0.32,0.23,297.72,297.15,293.15,0.0,0.0,285.03,0.64,0.15,0.06,297.57,297.15,293.15,0.0,0.0,285.03,0.58,0.05,0.04,297.7,297.15,293.15,0.0,0.0,285.04,0.73,0.15,0.1,297.56,297.15,293.15,0.0,0.0,285.03,0.58,0.05,0.23,285.05,284.95,299.65,293.8,299.65,297.74,285.08,1.0,0.17,1.0,1.0,0.0,1.0,0.79,0.79,0.0,0.59,0.95,0.93,0.0,21.84,26.06,19882.1,0.0,56.87,1.0,283.03,284.29,296.75,298.11,293.15,293.15,283.03,33447.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,0.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5584.31,0.0,1569.21,1895.44,0.0,598.95,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916900.0,297.88,297.15,293.15,0.0,0.0,284.82,1.0,0.35,0.24,297.49,297.15,293.15,0.0,0.0,284.82,0.81,0.14,0.13,297.68,297.15,293.15,0.0,0.0,284.84,0.57,0.05,0.04,297.46,297.15,293.15,0.0,0.0,284.82,0.8,0.14,0.13,297.63,297.15,293.15,0.0,0.0,284.84,0.63,0.12,0.32,284.82,284.95,299.74,293.78,299.74,297.74,284.83,1.0,0.21,1.0,1.0,0.0,1.0,1.04,1.04,0.0,0.78,0.83,0.84,0.0,26.24,65.29,26490.02,0.0,110.75,1.0,282.25,283.93,296.94,298.77,293.15,293.15,282.22,43023.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,0.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5972.91,0.0,1625.82,1895.44,0.0,1043.19,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917200.0,297.99,297.15,293.15,0.0,0.0,285.5,0.99,0.39,0.27,297.44,297.15,293.15,0.0,0.0,285.5,0.79,0.15,0.14,297.44,297.15,293.15,0.0,0.0,285.5,0.77,0.13,0.09,297.4,297.15,293.15,0.0,0.0,285.5,0.78,0.14,0.13,297.43,297.15,293.15,0.0,0.0,285.5,0.76,0.13,0.59,285.5,284.95,299.85,293.77,299.85,297.95,285.49,1.0,0.28,1.0,1.0,0.0,1.0,1.48,1.48,0.0,1.13,1.0,1.0,0.0,38.7,105.5,37128.29,0.0,285.09,1.0,282.06,284.35,296.99,299.48,293.15,293.15,282.0,33630.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,0.0,3.91,3.91,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6811.42,0.0,1822.51,1895.44,0.0,1704.52,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917500.0,297.59,297.15,293.15,0.0,0.0,285.03,0.92,0.37,0.33,297.39,297.15,293.15,0.0,0.0,285.03,0.68,0.15,0.14,297.29,297.15,293.15,0.0,0.0,285.04,0.64,0.12,0.09,297.35,297.15,293.15,0.0,0.0,285.03,0.67,0.14,0.14,297.29,297.15,293.15,0.0,0.0,285.04,0.64,0.12,0.57,285.03,284.95,299.97,293.77,299.97,297.5,285.01,1.0,0.33,1.0,1.0,0.0,1.0,1.53,1.53,0.0,1.17,0.95,0.96,0.0,71.08,80.17,40313.45,0.0,389.89,1.0,281.31,283.8,296.84,299.62,293.15,293.15,281.18,37721.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,0.0,3.95,3.95,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7164.23,0.0,1906.09,1895.44,0.0,2257.35,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917800.0,297.52,297.15,293.15,0.0,0.0,285.01,0.93,0.38,0.34,297.35,297.15,293.15,0.0,0.0,285.01,0.69,0.15,0.15,297.23,297.15,293.15,0.0,0.0,285.01,0.64,0.12,0.09,297.3,297.15,293.15,0.0,0.0,285.01,0.68,0.15,0.14,297.22,297.15,293.15,0.0,0.0,285.01,0.64,0.12,0.55,285.01,284.95,300.1,293.78,300.1,297.42,285.01,1.0,0.32,1.0,1.0,0.0,1.0,1.51,1.51,0.0,1.16,0.92,0.92,0.0,69.35,47.67,39710.35,0.0,376.07,1.0,281.2,283.82,296.72,299.32,293.15,293.15,280.95,33675.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,0.0,3.67,3.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7204.89,0.0,1537.07,1895.44,0.0,2129.49,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918100.0,297.51,297.15,293.15,0.0,0.0,284.9,0.99,0.39,0.33,297.33,297.15,293.15,0.0,0.0,284.89,0.75,0.16,0.15,297.22,297.15,293.15,0.0,0.0,284.89,0.69,0.12,0.09,297.29,297.15,293.15,0.0,0.0,284.89,0.73,0.15,0.14,297.19,297.15,293.15,0.0,0.0,284.89,0.68,0.12,0.54,284.9,284.95,300.24,293.8,300.24,297.4,284.9,1.0,0.3,1.0,1.0,0.0,1.0,1.51,1.51,0.0,1.15,0.83,0.83,0.0,50.58,27.92,39744.84,0.0,324.19,1.0,281.03,283.71,296.81,299.44,293.15,293.15,281.04,39218.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,0.0,3.53,3.53,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6850.06,0.0,1427.82,1895.44,0.0,2174.02,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918400.0,297.65,297.15,293.15,0.0,0.0,284.97,1.0,0.41,0.29,297.33,297.15,293.15,0.0,0.0,284.97,0.8,0.16,0.16,297.22,297.15,293.15,0.0,0.0,284.98,0.74,0.13,0.09,297.28,297.15,293.15,0.0,0.0,284.97,0.78,0.15,0.14,297.19,297.15,293.15,0.0,0.0,284.98,0.73,0.12,0.55,284.97,284.95,300.39,293.82,300.38,297.47,284.95,1.0,0.28,1.0,1.0,0.0,1.0,1.46,1.46,0.0,1.12,0.88,0.89,0.0,39.17,29.33,39022.08,0.0,276.94,1.0,281.12,283.74,296.8,299.39,293.15,293.15,281.08,33616.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,0.0,3.58,3.58,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6880.58,0.0,1438.7,1895.44,0.0,2065.02,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918700.0,297.76,297.15,293.15,0.0,0.0,284.93,1.0,0.44,0.27,297.33,297.15,293.15,0.0,0.0,284.93,0.82,0.17,0.16,297.23,297.15,293.15,0.0,0.0,284.92,0.75,0.13,0.09,297.28,297.15,293.15,0.0,0.0,284.92,0.8,0.16,0.15,297.2,297.15,293.15,0.0,0.0,284.92,0.74,0.12,0.56,284.93,284.95,300.54,293.85,300.53,297.55,284.96,1.0,0.28,1.0,1.0,0.0,1.0,1.47,1.47,0.0,1.12,0.82,0.81,0.0,37.06,55.25,38758.56,0.0,275.83,1.0,281.09,283.77,296.85,299.35,293.15,293.15,281.2,38659.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,0.0,3.4,3.4,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6640.79,0.0,1294.45,1895.44,0.0,2072.02,0.85,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919000.0,297.66,297.15,293.15,0.0,0.0,285.11,1.0,0.45,0.33,297.34,297.15,293.15,0.0,0.0,285.11,0.78,0.18,0.17,297.23,297.15,293.15,0.0,0.0,285.11,0.72,0.13,0.09,297.28,297.15,293.15,0.0,0.0,285.11,0.76,0.16,0.15,297.2,297.15,293.15,0.0,0.0,285.11,0.7,0.12,0.57,285.11,284.95,300.68,293.87,300.68,297.49,285.1,1.0,0.31,1.0,1.0,0.0,1.0,1.57,1.57,0.0,1.2,0.99,0.99,0.0,49.48,75.5,41781.34,0.0,355.04,1.0,281.13,283.82,296.9,299.66,293.15,293.15,280.95,31875.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,0.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7361.94,0.0,1642.39,1895.44,0.0,2140.17,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919300.0,297.48,297.15,293.15,0.0,0.0,284.97,1.0,0.45,0.38,297.33,297.15,293.15,0.0,0.0,284.97,0.76,0.18,0.17,297.23,297.15,293.15,0.0,0.0,284.97,0.69,0.13,0.1,297.27,297.15,293.15,0.0,0.0,284.97,0.73,0.16,0.16,297.18,297.15,293.15,0.0,0.0,284.97,0.67,0.12,0.57,284.97,284.95,300.83,293.9,300.83,297.38,284.96,1.0,0.33,1.0,1.0,0.0,1.0,1.64,1.64,0.0,1.26,0.94,0.94,0.0,60.48,63.33,43973.99,0.0,421.13,1.0,280.85,283.63,296.92,299.79,293.15,293.15,280.65,34738.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,0.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7535.9,0.0,1681.87,1895.44,0.0,2382.86,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919600.0,297.47,297.15,293.15,0.0,0.0,284.94,1.0,0.45,0.36,297.33,297.15,293.15,0.0,0.0,284.93,0.78,0.19,0.18,297.22,297.15,293.15,0.0,0.0,284.93,0.7,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.93,0.75,0.17,0.16,297.17,297.15,293.15,0.0,0.0,284.92,0.68,0.12,0.56,284.93,284.95,300.97,293.92,300.97,297.37,284.95,1.0,0.32,1.0,1.0,0.0,1.0,1.63,1.63,0.0,1.25,0.88,0.87,0.0,56.9,44.17,43653.82,0.0,404.12,1.0,280.8,283.62,296.91,299.73,293.15,293.15,280.83,38122.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,0.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7154.96,0.0,1582.71,1895.44,0.0,2426.22,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919900.0,297.56,297.15,293.15,0.0,0.0,284.96,1.0,0.47,0.34,297.34,297.15,293.15,0.0,0.0,284.97,0.8,0.19,0.18,297.23,297.15,293.15,0.0,0.0,284.98,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.97,0.77,0.17,0.16,297.17,297.15,293.15,0.0,0.0,284.98,0.69,0.12,0.56,284.97,284.95,301.11,293.93,301.11,297.42,284.94,1.0,0.32,1.0,1.0,0.0,1.0,1.62,1.62,0.0,1.24,0.93,0.96,0.0,51.98,52.37,44022.71,0.0,384.27,1.0,280.76,283.58,296.94,299.87,293.15,293.15,280.69,33365.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,0.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7408.46,0.0,1661.24,1895.44,0.0,2369.97,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920200.0,297.59,297.15,293.15,0.0,0.0,284.94,1.0,0.49,0.34,297.34,297.15,293.15,0.0,0.0,284.93,0.81,0.2,0.19,297.23,297.15,293.15,0.0,0.0,284.93,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.93,0.77,0.17,0.16,297.18,297.15,293.15,0.0,0.0,284.93,0.69,0.13,0.57,284.94,284.95,301.24,293.94,301.23,297.43,284.96,1.0,0.32,1.0,1.0,0.0,1.0,1.64,1.64,0.0,1.26,0.89,0.88,0.0,52.98,60.17,43877.17,0.0,399.78,1.0,280.82,283.61,296.94,299.74,293.15,293.15,280.95,37520.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,0.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7014.48,0.0,1604.43,1895.44,0.0,2422.97,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920500.0,297.55,297.15,293.15,0.0,0.0,284.88,1.0,0.5,0.36,297.34,297.15,293.15,0.0,0.0,284.88,0.8,0.21,0.2,297.23,297.15,293.15,0.0,0.0,284.88,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.88,0.76,0.18,0.17,297.17,297.15,293.15,0.0,0.0,284.88,0.69,0.13,0.57,284.88,284.95,301.35,293.94,301.35,297.42,284.89,1.0,0.33,1.0,1.0,0.0,1.0,1.68,1.68,0.0,1.29,0.85,0.85,0.0,57.17,67.58,45476.28,0.0,433.3,1.0,280.52,283.49,296.97,299.95,293.15,293.15,280.65,39794.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,0.0,3.64,3.64,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7200.05,0.0,1555.51,1895.44,0.0,2542.38,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920800.0,297.49,297.15,293.15,0.0,0.0,284.95,1.0,0.51,0.38,297.35,297.15,293.15,0.0,0.0,284.95,0.8,0.21,0.2,297.23,297.15,293.15,0.0,0.0,284.96,0.71,0.15,0.1,297.26,297.15,293.15,0.0,0.0,284.95,0.75,0.18,0.17,297.17,297.15,293.15,0.0,0.0,284.96,0.67,0.13,0.58,284.95,284.95,301.45,293.93,301.45,297.38,284.94,1.0,0.34,1.0,1.0,0.0,1.0,1.72,1.72,0.0,1.32,0.9,0.92,0.0,63.1,74.0,46705.71,0.0,476.67,1.0,280.48,283.51,296.95,300.02,293.15,293.15,280.45,34385.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,0.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7553.32,0.0,1572.94,1895.44,0.0,2563.44,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921100.0,297.41,297.15,293.15,0.0,0.0,285.01,1.0,0.51,0.41,297.35,297.15,293.15,0.0,0.0,285.0,0.79,0.22,0.21,297.23,297.15,293.15,0.0,0.0,284.99,0.7,0.15,0.11,297.25,297.15,293.15,0.0,0.0,285.0,0.74,0.18,0.17,297.16,297.15,293.15,0.0,0.0,284.99,0.66,0.13,0.58,285.0,284.95,301.53,293.9,301.53,297.34,285.02,1.0,0.35,1.0,1.0,0.0,1.0,1.77,1.77,0.0,1.35,0.94,0.91,0.0,69.94,81.17,47208.48,0.0,525.08,1.0,280.57,283.57,296.9,299.89,293.15,293.15,280.63,35181.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,0.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7417.26,0.0,1613.76,1895.44,0.0,2639.68,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921400.0,297.37,297.15,293.15,0.0,0.0,284.96,1.0,0.51,0.41,297.35,297.15,293.15,0.0,0.0,284.97,0.79,0.22,0.21,297.23,297.15,293.15,0.0,0.0,284.97,0.7,0.15,0.11,297.25,297.15,293.15,0.0,0.0,284.97,0.74,0.19,0.18,297.16,297.15,293.15,0.0,0.0,284.97,0.65,0.13,0.58,284.96,284.95,301.6,293.87,301.6,297.33,284.94,1.0,0.36,1.0,1.0,0.0,1.0,1.78,1.78,0.0,1.37,0.97,0.98,0.0,71.39,74.83,48427.36,0.0,541.16,1.0,280.43,283.44,296.9,300.11,293.15,293.15,280.35,34444.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,0.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7835.61,0.0,1811.07,1895.44,0.0,2703.14,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921700.0,297.35,297.15,293.15,0.0,0.0,284.97,1.0,0.52,0.41,297.35,297.15,293.15,0.0,0.0,284.97,0.8,0.23,0.22,297.23,297.15,293.15,0.0,0.0,284.96,0.7,0.15,0.11,297.25,297.15,293.15,0.0,0.0,284.96,0.75,0.19,0.18,297.15,297.15,293.15,0.0,0.0,284.96,0.65,0.13,0.58,284.97,284.95,301.65,293.83,301.65,297.32,284.98,1.0,0.36,1.0,1.0,0.0,1.0,1.8,1.8,0.0,1.38,0.94,0.94,0.0,72.24,74.13,47838.46,0.0,553.4,1.0,280.55,283.49,296.82,299.88,293.15,293.15,280.65,36398.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,0.0,3.86,3.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7390.66,0.0,1778.32,1895.44,0.0,2733.45,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922000.0,297.37,297.15,293.15,0.0,0.0,284.93,1.0,0.53,0.41,297.35,297.15,293.15,0.0,0.0,284.93,0.81,0.24,0.23,297.23,297.15,293.15,0.0,0.0,284.93,0.71,0.16,0.11,297.25,297.15,293.15,0.0,0.0,284.93,0.75,0.19,0.18,297.16,297.15,293.15,0.0,0.0,284.94,0.66,0.13,0.58,284.93,284.95,301.7,293.78,301.7,297.33,284.92,1.0,0.36,1.0,1.0,0.0,1.0,1.81,1.81,0.0,1.39,0.94,0.96,0.0,71.19,74.67,48404.49,0.0,556.1,1.0,280.44,283.4,296.81,299.99,293.15,293.15,280.35,35877.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,0.0,3.93,3.93,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7798.24,0.0,1860.82,1895.44,0.0,2757.98,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922300.0,297.35,297.15,293.15,0.0,0.0,284.78,1.0,0.53,0.42,297.35,297.15,293.15,0.0,0.0,284.78,0.81,0.24,0.23,297.23,297.15,293.15,0.0,0.0,284.79,0.7,0.16,0.11,297.25,297.15,293.15,0.0,0.0,284.79,0.75,0.19,0.19,297.16,297.15,293.15,0.0,0.0,284.79,0.65,0.13,0.58,284.78,284.95,301.74,293.73,301.74,297.32,284.78,1.0,0.37,1.0,1.0,0.0,1.0,1.83,1.83,0.0,1.41,0.8,0.84,0.0,74.19,82.04,49270.23,0.0,583.79,1.0,280.1,283.24,296.79,300.09,293.15,293.15,280.05,42743.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,0.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7802.58,0.0,1709.04,1895.44,0.0,2877.96,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922600.0,297.29,297.15,293.15,0.0,0.0,285.01,1.0,0.53,0.43,297.36,297.15,293.15,0.0,0.0,285.01,0.81,0.25,0.24,297.23,297.15,293.15,0.0,0.0,285.0,0.7,0.16,0.11,297.24,297.15,293.15,0.0,0.0,285.01,0.74,0.2,0.19,297.15,297.15,293.15,0.0,0.0,285.0,0.64,0.13,0.58,285.01,284.95,301.77,293.68,301.77,297.3,285.03,1.0,0.37,1.0,1.0,0.0,1.0,1.87,1.87,0.0,1.43,0.91,0.89,0.0,79.11,78.25,48800.21,0.0,622.87,1.0,280.28,283.49,296.66,299.75,293.15,293.15,280.35,35109.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,0.0,3.62,3.62,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7529.49,0.0,1492.3,1895.44,0.0,2825.04,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922900.0,297.31,297.15,293.15,0.0,0.0,284.9,1.0,0.54,0.41,297.36,297.15,293.15,0.0,0.0,284.9,0.83,0.26,0.25,297.23,297.15,293.15,0.0,0.0,284.9,0.71,0.16,0.12,297.24,297.15,293.15,0.0,0.0,284.9,0.76,0.2,0.19,297.15,297.15,293.15,0.0,0.0,284.91,0.65,0.13,0.58,284.9,284.95,301.8,293.63,301.8,297.31,284.89,1.0,0.37,1.0,1.0,0.0,1.0,1.86,1.86,0.0,1.43,0.86,0.88,0.0,73.96,66.92,49121.69,0.0,598.74,1.0,280.12,283.33,296.65,299.91,293.15,293.15,280.05,37179.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,0.0,3.67,3.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7815.7,0.0,1569.85,1895.44,0.0,2863.53,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923200.0,297.37,297.15,293.15,0.0,0.0,285.01,1.0,0.55,0.41,297.36,297.15,293.15,0.0,0.0,285.01,0.84,0.27,0.25,297.23,297.15,293.15,0.0,0.0,285.01,0.72,0.17,0.12,297.24,297.15,293.15,0.0,0.0,285.01,0.77,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.01,0.66,0.13,0.58,285.01,284.95,301.84,293.59,301.84,297.33,285.02,1.0,0.37,1.0,1.0,0.0,1.0,1.86,1.86,0.0,1.43,0.91,0.9,0.0,71.63,74.33,48241.08,0.0,592.8,1.0,280.29,283.47,296.56,299.64,293.15,293.15,280.35,34204.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,0.0,3.61,3.61,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7469.19,0.0,1476.24,1895.44,0.0,2808.58,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923500.0,297.36,297.15,293.15,0.0,0.0,284.87,1.0,0.55,0.41,297.37,297.15,293.15,0.0,0.0,284.88,0.84,0.27,0.26,297.23,297.15,293.15,0.0,0.0,284.88,0.72,0.17,0.12,297.24,297.15,293.15,0.0,0.0,284.88,0.77,0.21,0.2,297.16,297.15,293.15,0.0,0.0,284.88,0.66,0.13,0.58,284.88,284.95,301.88,293.55,301.88,297.33,284.87,1.0,0.37,1.0,1.0,0.0,1.0,1.89,1.89,0.0,1.45,0.86,0.89,0.0,74.24,81.88,49452.51,0.0,621.69,1.0,280.09,283.29,296.6,299.86,293.15,293.15,280.06,36593.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,0.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7756.26,0.0,1598.37,1895.44,0.0,2884.65,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923800.0,297.29,297.15,293.15,0.0,0.0,285.03,1.0,0.55,0.43,297.37,297.15,293.15,0.0,0.0,285.03,0.84,0.28,0.27,297.23,297.15,293.15,0.0,0.0,285.03,0.72,0.17,0.12,297.24,297.15,293.15,0.0,0.0,285.03,0.76,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.02,0.65,0.13,0.59,285.03,284.95,301.92,293.53,301.92,297.3,285.04,1.0,0.38,1.0,1.0,0.0,1.0,1.92,1.92,0.0,1.48,0.97,0.94,0.0,79.68,90.08,49453.2,0.0,667.37,1.0,280.31,283.45,296.51,299.64,293.15,293.15,280.26,33801.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,0.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7737.71,0.0,1623.84,1895.44,0.0,2883.87,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924100.0,297.19,297.15,293.15,0.0,0.0,284.91,1.0,0.55,0.44,297.37,297.15,293.15,0.0,0.0,284.92,0.83,0.29,0.27,297.23,297.15,293.15,0.0,0.0,284.92,0.71,0.17,0.12,297.24,297.15,293.15,0.0,0.0,284.92,0.76,0.21,0.2,297.16,297.15,293.15,0.0,0.0,284.92,0.64,0.13,0.59,284.92,284.95,301.98,293.51,301.98,297.29,284.91,1.0,0.39,1.0,1.0,0.0,1.0,1.96,1.96,0.0,1.51,0.93,0.94,0.0,83.81,83.67,51042.58,0.0,706.4,1.0,280.09,283.27,296.55,299.9,293.15,293.15,280.05,36097.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,0.0,3.86,3.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7942.43,0.0,1776.74,1895.44,0.0,2988.45,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924400.0,297.2,297.15,293.15,0.0,0.0,285.02,1.0,0.55,0.42,297.37,297.15,293.15,0.0,0.0,285.02,0.85,0.29,0.28,297.23,297.15,293.15,0.0,0.0,285.01,0.73,0.18,0.12,297.24,297.15,293.15,0.0,0.0,285.01,0.77,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.01,0.65,0.13,0.59,285.02,284.95,302.05,293.51,302.05,297.29,285.02,1.0,0.38,1.0,1.0,0.0,1.0,1.94,1.94,0.0,1.49,0.98,0.97,0.0,78.13,74.0,50013.76,0.0,676.53,1.0,280.31,283.4,296.47,299.66,293.15,293.15,280.35,34503.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,0.0,3.86,3.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7653.06,0.0,1771.59,1895.44,0.0,2940.89,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924700.0,297.24,297.15,293.15,0.0,0.0,284.88,1.0,0.56,0.42,297.37,297.15,293.15,0.0,0.0,284.88,0.86,0.3,0.29,297.23,297.15,293.15,0.0,0.0,284.89,0.73,0.18,0.13,297.24,297.15,293.15,0.0,0.0,284.88,0.78,0.22,0.21,297.16,297.15,293.15,0.0,0.0,284.89,0.66,0.13,0.59,284.88,284.95,302.13,293.53,302.13,297.3,284.88,1.0,0.38,1.0,1.0,0.0,1.0,1.96,1.96,0.0,1.5,0.91,0.93,0.0,77.49,81.71,51099.75,0.0,684.33,1.0,280.09,283.23,296.56,299.9,293.15,293.15,280.08,36947.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7872.73,0.0,1815.1,1895.44,0.0,2991.24,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925000.0,297.2,297.15,293.15,0.0,0.0,284.9,1.0,0.55,0.43,297.38,297.15,293.15,0.0,0.0,284.9,0.86,0.31,0.29,297.23,297.15,293.15,0.0,0.0,284.9,0.73,0.18,0.13,297.24,297.15,293.15,0.0,0.0,284.9,0.77,0.22,0.21,297.16,297.15,293.15,0.0,0.0,284.9,0.65,0.13,0.59,284.9,284.95,302.22,293.57,302.22,297.29,284.89,1.0,0.39,1.0,1.0,0.0,1.0,1.99,1.99,0.0,1.53,0.89,0.91,0.0,81.23,89.92,52179.25,0.0,721.68,1.0,279.97,283.22,296.6,300.03,293.15,293.15,279.86,39095.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,0.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8182.47,0.0,1789.29,1895.44,0.0,3037.22,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925300.0,297.12,297.15,293.15,0.0,0.0,285.03,1.0,0.55,0.44,297.38,297.15,293.15,0.0,0.0,285.03,0.86,0.32,0.3,297.23,297.15,293.15,0.0,0.0,285.03,0.72,0.18,0.13,297.23,297.15,293.15,0.0,0.0,285.03,0.77,0.22,0.21,297.16,297.15,293.15,0.0,0.0,285.03,0.64,0.13,0.59,285.03,284.95,302.32,293.63,302.32,297.29,285.04,1.0,0.4,1.0,1.0,0.0,1.0,2.01,2.01,0.0,1.55,0.96,0.95,0.0,84.82,85.0,52610.18,0.0,756.32,1.0,280.02,283.36,296.6,299.93,293.15,293.15,280.05,33768.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,0.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7960.3,0.0,1642.29,1895.44,0.0,3022.34,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925600.0,297.15,297.15,293.15,0.0,0.0,284.87,1.0,0.55,0.42,297.38,297.15,293.15,0.0,0.0,284.87,0.88,0.32,0.31,297.22,297.15,293.15,0.0,0.0,284.87,0.74,0.19,0.13,297.23,297.15,293.15,0.0,0.0,284.87,0.79,0.22,0.21,297.16,297.15,293.15,0.0,0.0,284.87,0.66,0.13,0.59,284.87,284.95,302.42,293.7,302.42,297.29,284.87,1.0,0.39,1.0,1.0,0.0,1.0,2.0,2.0,0.0,1.54,0.86,0.87,0.0,78.36,73.67,53377.81,0.0,721.48,1.0,279.77,283.18,296.72,300.21,293.15,293.15,279.75,39091.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,0.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8174.84,0.0,1667.91,1895.44,0.0,3084.47,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925900.0,297.19,297.15,293.15,0.0,0.0,285.05,1.0,0.55,0.41,297.38,297.15,293.15,0.0,0.0,285.05,0.89,0.33,0.31,297.23,297.15,293.15,0.0,0.0,285.05,0.74,0.19,0.13,297.24,297.15,293.15,0.0,0.0,285.05,0.79,0.23,0.22,297.16,297.15,293.15,0.0,0.0,285.05,0.66,0.13,0.6,285.05,284.95,302.53,293.78,302.53,297.3,285.05,1.0,0.39,1.0,1.0,0.0,1.0,2.01,2.01,0.0,1.55,0.99,0.99,0.0,77.69,81.54,53625.64,0.0,728.8,1.0,280.0,283.34,296.75,300.16,293.15,293.15,280.0,32917.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,0.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8162.69,0.0,1736.61,1895.44,0.0,3011.51,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926200.0,297.14,297.15,293.15,0.0,0.0,284.98,1.0,0.55,0.43,297.38,297.15,293.15,0.0,0.0,284.98,0.89,0.34,0.32,297.23,297.15,293.15,0.0,0.0,284.98,0.74,0.19,0.13,297.23,297.15,293.15,0.0,0.0,284.98,0.79,0.23,0.22,297.16,297.15,293.15,0.0,0.0,284.98,0.65,0.13,0.6,284.98,284.95,302.63,293.86,302.63,297.29,284.97,1.0,0.4,1.0,1.0,0.0,1.0,2.04,2.04,0.0,1.57,0.92,0.91,0.0,81.37,89.75,55401.08,0.0,766.91,1.0,279.68,283.24,296.85,300.42,293.15,293.15,279.63,35189.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,0.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8511.2,0.0,1624.77,1895.44,0.0,3102.78,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926500.0,297.07,297.15,293.15,0.0,0.0,284.9,1.0,0.54,0.44,297.38,297.15,293.15,0.0,0.0,284.9,0.89,0.34,0.33,297.23,297.15,293.15,0.0,0.0,284.9,0.74,0.19,0.14,297.23,297.15,293.15,0.0,0.0,284.9,0.78,0.23,0.22,297.16,297.15,293.15,0.0,0.0,284.9,0.65,0.13,0.6,284.9,284.95,302.73,293.95,302.73,297.29,284.9,1.0,0.4,1.0,1.0,0.0,1.0,2.07,2.07,0.0,1.59,0.88,0.88,0.0,85.35,82.96,56927.15,0.0,807.71,1.0,279.49,283.14,296.98,300.66,293.15,293.15,279.65,37172.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8306.48,0.0,1616.35,1895.44,0.0,3174.88,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926800.0,297.05,297.15,293.15,0.0,0.0,285.05,1.0,0.54,0.43,297.38,297.15,293.15,0.0,0.0,285.05,0.9,0.35,0.33,297.23,297.15,293.15,0.0,0.0,285.05,0.74,0.2,0.14,297.23,297.15,293.15,0.0,0.0,285.05,0.79,0.24,0.22,297.16,297.15,293.15,0.0,0.0,285.05,0.65,0.13,0.6,285.05,284.95,302.83,294.03,302.83,297.29,285.05,1.0,0.41,1.0,1.0,0.0,1.0,2.08,2.08,0.0,1.6,1.0,0.99,0.0,84.67,87.5,57158.02,0.0,813.16,1.0,279.74,283.28,297.01,300.63,293.15,293.15,279.75,32992.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,0.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8576.95,0.0,1749.53,1895.44,0.0,3132.31,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927100.0,297.07,297.15,293.15,0.0,0.0,284.89,1.0,0.53,0.42,297.38,297.15,293.15,0.0,0.0,284.89,0.92,0.36,0.34,297.23,297.15,293.15,0.0,0.0,284.89,0.75,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.89,0.8,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.89,0.66,0.13,0.6,284.89,284.95,302.93,294.1,302.92,297.29,284.9,1.0,0.4,1.0,1.0,0.0,1.0,2.08,2.08,0.0,1.6,0.9,0.9,0.0,81.07,81.38,58105.38,0.0,797.99,1.0,279.51,283.12,297.12,300.88,293.15,293.15,279.51,37869.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8728.24,0.0,1768.45,1895.44,0.0,3210.13,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927400.0,297.06,297.15,293.15,0.0,0.0,284.91,1.0,0.53,0.43,297.38,297.15,293.15,0.0,0.0,284.91,0.92,0.37,0.35,297.23,297.15,293.15,0.0,0.0,284.91,0.75,0.2,0.14,297.23,297.15,293.15,0.0,0.0,284.91,0.8,0.24,0.23,297.16,297.15,293.15,0.0,0.0,284.91,0.66,0.13,0.6,284.91,284.95,303.01,294.15,303.01,297.29,284.9,1.0,0.41,1.0,1.0,0.0,1.0,2.1,2.1,0.0,1.62,0.9,0.9,0.0,82.97,89.58,59260.81,0.0,824.68,1.0,279.36,283.1,297.18,301.07,293.15,293.15,279.29,39289.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.8,3.8,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9062.01,0.0,1740.58,1895.44,0.0,3244.15,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927700.0,297.03,297.15,293.15,0.0,0.0,285.02,1.0,0.53,0.42,297.38,297.15,293.15,0.0,0.0,285.02,0.93,0.37,0.35,297.23,297.15,293.15,0.0,0.0,285.02,0.76,0.2,0.14,297.23,297.15,293.15,0.0,0.0,285.02,0.8,0.24,0.23,297.16,297.15,293.15,0.0,0.0,285.02,0.66,0.13,0.6,285.02,284.95,303.09,294.19,303.09,297.29,285.01,1.0,0.41,1.0,1.0,0.0,1.0,2.11,2.11,0.0,1.63,0.95,0.95,0.0,82.68,82.79,59631.31,0.0,832.97,1.0,279.36,283.19,297.17,301.02,293.15,293.15,279.23,33359.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9271.51,0.0,1637.9,1895.44,0.0,3224.86,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928000.0,297.03,297.15,293.15,0.0,0.0,284.89,1.0,0.52,0.43,297.38,297.15,293.15,0.0,0.0,284.89,0.93,0.38,0.36,297.22,297.15,293.15,0.0,0.0,284.89,0.76,0.21,0.14,297.23,297.15,293.15,0.0,0.0,284.89,0.81,0.25,0.23,297.16,297.15,293.15,0.0,0.0,284.89,0.66,0.13,0.61,284.89,284.95,303.15,294.2,303.15,297.29,284.9,1.0,0.41,1.0,1.0,0.0,1.0,2.13,2.13,0.0,1.64,0.86,0.86,0.0,83.61,76.0,60344.32,0.0,852.66,1.0,279.16,283.07,297.22,301.14,293.15,293.15,279.45,38720.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8545.01,0.0,1593.74,1895.44,0.0,3307.01,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928300.0,297.02,297.15,293.15,0.0,0.0,284.95,1.0,0.52,0.41,297.35,297.15,293.15,0.0,0.0,284.95,0.95,0.39,0.37,297.19,297.15,293.15,0.0,0.0,284.95,0.77,0.2,0.14,297.2,297.15,293.15,0.0,0.0,284.95,0.81,0.24,0.23,297.12,297.15,293.15,0.0,0.0,284.95,0.66,0.13,0.59,284.95,284.95,303.21,294.18,303.21,297.26,284.95,1.0,0.4,1.0,1.0,0.0,1.0,2.09,2.09,0.0,1.61,0.94,0.94,0.0,79.29,77.25,59149.3,0.0,804.69,1.0,279.45,283.13,297.18,301.0,293.15,293.15,278.93,35544.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8888.32,0.0,1758.0,1895.44,0.0,3247.74,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928600.0,296.94,297.15,293.15,0.0,0.0,284.97,1.0,0.5,0.44,297.34,297.15,293.15,0.0,0.0,284.97,0.92,0.39,0.37,297.19,297.15,293.15,0.0,0.0,284.97,0.75,0.2,0.14,297.19,297.15,293.15,0.0,0.0,284.97,0.79,0.24,0.23,297.11,297.15,293.15,0.0,0.0,284.97,0.64,0.13,0.58,284.97,284.95,303.26,294.15,303.26,297.25,284.97,1.0,0.42,1.0,1.0,0.0,1.0,2.13,2.13,0.0,1.64,0.97,0.97,0.0,89.69,104.42,59955.61,0.0,876.28,1.0,279.45,283.12,297.17,301.03,293.15,293.15,278.2,35031.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8979.09,0.0,1825.01,1895.44,0.0,3277.81,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928900.0,296.88,297.15,293.15,0.0,0.0,284.94,0.97,0.49,0.44,297.34,297.15,293.15,0.0,0.0,284.94,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.94,0.73,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.94,0.77,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.94,0.62,0.13,0.58,284.94,284.95,303.32,294.11,303.32,297.25,284.94,1.0,0.43,1.0,1.0,0.0,1.0,2.13,2.13,0.0,1.64,0.96,0.96,0.0,103.02,112.62,59935.14,0.0,928.08,1.0,279.45,283.08,297.12,300.99,293.15,293.15,278.15,36010.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.94,3.94,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8963.69,0.0,1886.72,1895.44,0.0,3318.53,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929200.0,296.89,297.15,293.15,0.0,0.0,284.94,0.94,0.48,0.44,297.34,297.15,293.15,0.0,0.0,284.94,0.88,0.4,0.38,297.19,297.15,293.15,0.0,0.0,284.94,0.71,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.94,0.75,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.94,0.6,0.12,0.57,284.94,284.95,303.37,294.06,303.37,297.25,284.94,1.0,0.43,1.0,1.0,0.0,1.0,2.13,2.13,0.0,1.64,0.95,0.95,0.0,112.43,120.67,59511.64,0.0,959.92,1.0,279.45,283.08,297.06,300.9,293.15,293.15,278.15,36291.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.92,3.92,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8901.92,0.0,1854.37,1895.44,0.0,3319.09,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929500.0,296.9,297.15,293.15,0.0,0.0,284.95,0.92,0.48,0.43,297.34,297.15,293.15,0.0,0.0,284.95,0.87,0.41,0.39,297.2,297.15,293.15,0.0,0.0,284.95,0.7,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.95,0.74,0.25,0.24,297.11,297.15,293.15,0.0,0.0,284.95,0.59,0.12,0.57,284.95,284.95,303.42,294.0,303.42,297.25,284.95,1.0,0.44,1.0,1.0,0.0,1.0,2.13,2.13,0.0,1.64,0.94,0.94,0.0,120.28,126.04,59171.85,0.0,990.25,1.0,279.45,283.08,297.0,300.82,293.15,293.15,278.15,36161.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8850.53,0.0,1830.4,1895.44,0.0,3322.34,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929800.0,296.91,297.15,293.15,0.0,0.0,284.95,0.9,0.47,0.42,297.34,297.15,293.15,0.0,0.0,284.95,0.87,0.41,0.39,297.21,297.15,293.15,0.0,0.0,284.95,0.7,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.95,0.74,0.25,0.24,297.12,297.15,293.15,0.0,0.0,284.95,0.58,0.12,0.57,284.95,284.95,303.47,293.93,303.47,297.25,284.95,1.0,0.45,1.0,1.0,0.0,1.0,2.14,2.14,0.0,1.65,0.94,0.94,0.0,127.82,134.25,58874.48,0.0,1021.4,1.0,279.45,283.07,296.93,300.73,293.15,293.15,278.15,36104.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8803.12,0.0,1816.24,1895.44,0.0,3328.55,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930100.0,296.93,297.15,293.15,0.0,0.0,284.95,0.89,0.46,0.42,297.34,297.15,293.15,0.0,0.0,284.95,0.86,0.42,0.4,297.21,297.15,293.15,0.0,0.0,284.95,0.69,0.21,0.15,297.19,297.15,293.15,0.0,0.0,284.95,0.73,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.95,0.57,0.12,0.57,284.95,284.95,303.52,293.87,303.52,297.25,284.95,1.0,0.45,1.0,1.0,0.0,1.0,2.14,2.14,0.0,1.65,0.94,0.94,0.0,135.29,142.46,58614.06,0.0,1053.78,1.0,279.45,283.06,296.87,300.65,293.15,293.15,278.15,36070.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8759.88,0.0,1806.45,1895.44,0.0,3335.66,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930400.0,296.94,297.15,293.15,0.0,0.0,284.95,0.88,0.46,0.41,297.34,297.15,293.15,0.0,0.0,284.95,0.85,0.43,0.41,297.22,297.15,293.15,0.0,0.0,284.95,0.69,0.22,0.16,297.2,297.15,293.15,0.0,0.0,284.95,0.72,0.25,0.24,297.13,297.15,293.15,0.0,0.0,284.95,0.57,0.12,0.57,284.95,284.95,303.57,293.8,303.57,297.25,284.95,1.0,0.46,1.0,1.0,0.0,1.0,2.15,2.15,0.0,1.66,0.94,0.94,0.0,142.75,150.33,58408.63,0.0,1087.57,1.0,279.45,283.05,296.81,300.58,293.15,293.15,278.15,36024.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8723.72,0.0,1801.35,1895.44,0.0,3343.02,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930700.0,296.95,297.15,293.15,0.0,0.0,284.95,0.86,0.45,0.41,297.34,297.15,293.15,0.0,0.0,284.95,0.85,0.43,0.41,297.23,297.15,293.15,0.0,0.0,284.95,0.68,0.22,0.16,297.2,297.15,293.15,0.0,0.0,284.95,0.72,0.25,0.25,297.13,297.15,293.15,0.0,0.0,284.95,0.56,0.12,0.57,284.95,284.95,303.62,293.75,303.62,297.25,284.95,1.0,0.47,1.0,1.0,0.0,1.0,2.16,2.16,0.0,1.66,0.94,0.94,0.0,150.2,148.38,58281.17,0.0,1122.7,1.0,279.45,283.04,296.75,300.51,293.15,293.15,278.15,35963.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8697.99,0.0,1802.78,1895.44,0.0,3350.44,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931000.0,296.96,297.15,293.15,0.0,0.0,284.95,0.87,0.45,0.41,297.33,297.15,293.15,0.0,0.0,284.95,0.86,0.44,0.42,297.24,297.15,293.15,0.0,0.0,284.95,0.7,0.22,0.16,297.2,297.15,293.15,0.0,0.0,284.95,0.73,0.26,0.25,297.14,297.15,293.15,0.0,0.0,284.95,0.57,0.12,0.57,284.95,284.95,303.66,293.71,303.66,297.26,284.95,1.0,0.46,1.0,1.0,0.0,1.0,2.16,2.16,0.0,1.66,0.94,0.94,0.0,142.24,128.67,58118.88,0.0,1096.6,1.0,279.45,283.03,296.71,300.46,293.15,293.15,278.15,36035.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8670.53,0.0,1803.55,1895.44,0.0,3354.58,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
