time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17931300.0,296.98,297.15,293.15,0.0,0.0,284.95,0.9,0.44,0.4,297.34,297.15,293.15,0.0,0.0,284.95,0.9,0.44,0.42,297.26,297.15,293.15,0.0,0.0,284.95,0.73,0.23,0.16,297.2,297.15,293.15,0.0,0.0,284.95,0.76,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.95,0.59,0.12,0.57,284.95,284.95,303.71,293.68,303.71,297.26,284.95,1.0,0.44,1.0,1.0,0.0,1.0,2.16,2.16,0.0,1.66,0.94,0.94,0.0,119.14,95.83,57967.49,0.0,1012.33,1.0,279.45,283.03,296.68,300.42,293.15,293.15,278.15,36039.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.87,3.87,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8647.35,0.0,1797.01,1895.44,0.0,3351.05,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931600.0,297.01,297.15,293.15,0.0,0.0,284.95,0.96,0.44,0.4,297.35,297.15,293.15,0.0,0.0,284.95,0.97,0.45,0.43,297.28,297.15,293.15,0.0,0.0,284.95,0.78,0.24,0.17,297.22,297.15,293.15,0.0,0.0,284.95,0.81,0.26,0.25,297.17,297.15,293.15,0.0,0.0,284.95,0.63,0.12,0.57,284.95,284.95,303.75,293.67,303.75,297.28,284.95,1.0,0.42,1.0,1.0,0.0,1.0,2.16,2.16,0.0,1.67,0.94,0.94,0.0,91.74,77.5,58022.4,0.0,916.44,1.0,279.45,283.02,296.67,300.41,293.15,293.15,278.15,35897.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8649.83,0.0,1801.58,1895.44,0.0,3346.5,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931900.0,297.07,297.15,293.15,0.0,0.0,284.99,1.0,0.44,0.4,297.44,297.15,293.15,0.0,0.0,284.99,1.0,0.47,0.42,297.35,297.15,293.15,0.0,0.0,284.99,0.83,0.25,0.17,297.28,297.15,293.15,0.0,0.0,284.99,0.85,0.27,0.26,297.24,297.15,293.15,0.0,0.0,284.99,0.67,0.13,0.6,284.99,284.95,303.79,293.68,303.79,297.35,284.99,1.0,0.42,1.0,1.0,0.0,1.0,2.22,2.22,0.0,1.71,1.0,1.0,0.0,79.25,82.42,59459.4,0.0,924.34,1.0,279.45,283.02,296.69,300.51,293.15,293.15,278.15,34923.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,0.0,3.98,3.98,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8815.87,0.0,1920.17,1895.44,0.0,3394.17,0.98,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932200.0,297.1,297.15,293.15,0.0,0.0,285.03,1.0,0.44,0.4,297.49,297.15,293.15,0.0,0.0,285.03,1.0,0.48,0.42,297.37,297.15,293.15,0.0,0.0,285.03,0.83,0.26,0.18,297.3,297.15,293.15,0.0,0.0,285.03,0.86,0.28,0.26,297.26,297.15,293.15,0.0,0.0,285.03,0.68,0.14,0.63,285.03,284.95,303.83,293.68,303.83,297.39,285.03,1.0,0.43,1.0,1.0,0.0,1.0,2.27,2.27,0.0,1.75,1.0,1.0,0.0,80.6,89.83,60514.2,0.0,975.28,1.0,279.45,283.04,296.69,300.57,293.15,293.15,278.15,35680.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,0.0,4.03,4.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8932.56,0.0,1991.27,1895.44,0.0,3447.11,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932500.0,297.1,297.15,293.15,0.0,0.0,285.11,0.99,0.44,0.4,297.49,297.15,293.15,0.0,0.0,285.11,1.0,0.49,0.43,297.38,297.15,293.15,0.0,0.0,285.11,0.83,0.26,0.19,297.3,297.15,293.15,0.0,0.0,285.11,0.85,0.28,0.27,297.26,297.15,293.15,0.0,0.0,285.11,0.68,0.14,0.65,285.11,284.95,303.88,293.69,303.88,297.4,285.12,1.0,0.44,1.0,1.0,0.0,1.0,2.32,2.32,0.0,1.79,1.0,1.0,0.0,85.76,97.12,61637.11,0.0,1052.24,1.0,279.45,283.1,296.7,300.65,293.15,293.15,278.15,35915.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9061.82,0.0,2010.96,1895.44,0.0,3497.8,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932800.0,297.11,297.15,293.15,0.0,0.0,285.21,0.98,0.44,0.4,297.46,297.15,293.15,0.0,0.0,285.21,1.0,0.5,0.46,297.39,297.15,293.15,0.0,0.0,285.21,0.83,0.27,0.19,297.3,297.15,293.15,0.0,0.0,285.21,0.84,0.29,0.27,297.26,297.15,293.15,0.0,0.0,285.2,0.67,0.15,0.66,285.21,284.95,303.92,293.7,303.92,297.38,285.21,1.0,0.45,1.0,1.0,0.0,1.0,2.38,2.38,0.0,1.83,1.0,1.0,0.0,92.6,104.67,62752.54,0.0,1140.97,1.0,279.45,283.16,296.71,300.73,293.15,293.15,278.15,35975.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9192.8,0.0,2016.0,1895.44,0.0,3546.49,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933100.0,297.12,297.15,293.15,0.0,0.0,285.3,0.96,0.44,0.4,297.41,297.15,293.15,0.0,0.0,285.3,1.0,0.5,0.48,297.4,297.15,293.15,0.0,0.0,285.3,0.82,0.28,0.2,297.3,297.15,293.15,0.0,0.0,285.3,0.83,0.29,0.28,297.25,297.15,293.15,0.0,0.0,285.3,0.67,0.15,0.68,285.3,284.95,303.96,293.71,303.96,297.35,285.3,1.0,0.46,1.0,1.0,0.0,1.0,2.43,2.43,0.0,1.87,1.0,1.0,0.0,100.33,112.08,63812.65,0.0,1234.01,1.0,279.45,283.22,296.72,300.81,293.15,293.15,278.15,35993.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9320.11,0.0,2017.48,1895.44,0.0,3592.87,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933400.0,297.13,297.15,293.15,0.0,0.0,285.36,0.94,0.44,0.4,297.39,297.15,293.15,0.0,0.0,285.36,0.99,0.51,0.48,297.4,297.15,293.15,0.0,0.0,285.36,0.82,0.29,0.2,297.3,297.15,293.15,0.0,0.0,285.36,0.82,0.3,0.28,297.24,297.15,293.15,0.0,0.0,285.36,0.66,0.15,0.69,285.36,284.95,304.0,293.73,304.0,297.34,285.37,1.0,0.47,1.0,1.0,0.0,1.0,2.47,2.47,0.0,1.9,1.0,1.0,0.0,109.12,119.5,64598.87,0.0,1316.88,1.0,279.45,283.27,296.73,300.87,293.15,293.15,278.15,35998.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9416.22,0.0,2017.9,1895.44,0.0,3628.07,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933700.0,297.13,297.15,293.15,0.0,0.0,285.43,0.92,0.44,0.4,297.39,297.15,293.15,0.0,0.0,285.43,0.98,0.52,0.49,297.41,297.15,293.15,0.0,0.0,285.43,0.81,0.3,0.21,297.3,297.15,293.15,0.0,0.0,285.43,0.81,0.3,0.29,297.24,297.15,293.15,0.0,0.0,285.43,0.65,0.15,0.7,285.43,284.95,304.04,293.74,304.04,297.34,285.43,1.0,0.48,1.0,1.0,0.0,1.0,2.5,2.5,0.0,1.93,1.0,1.0,0.0,117.21,126.96,65332.33,0.0,1395.31,1.0,279.45,283.31,296.75,300.93,293.15,293.15,278.15,35999.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9507.37,0.0,2018.02,1895.44,0.0,3654.89,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934000.0,297.14,297.15,293.15,0.0,0.0,285.49,0.91,0.44,0.4,297.38,297.15,293.15,0.0,0.0,285.49,0.97,0.52,0.5,297.41,297.15,293.15,0.0,0.0,285.49,0.81,0.31,0.22,297.3,297.15,293.15,0.0,0.0,285.49,0.81,0.31,0.29,297.23,297.15,293.15,0.0,0.0,285.49,0.65,0.15,0.71,285.49,284.95,304.08,293.76,304.08,297.35,285.49,1.0,0.49,1.0,1.0,0.0,1.0,2.54,2.54,0.0,1.95,1.0,1.0,0.0,124.99,134.33,66062.71,0.0,1473.77,1.0,279.45,283.35,296.76,301.0,293.15,293.15,278.15,35999.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9599.67,0.0,2018.05,1895.44,0.0,3679.92,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934300.0,297.14,297.15,293.15,0.0,0.0,285.55,0.9,0.44,0.4,297.38,297.15,293.15,0.0,0.0,285.55,0.96,0.53,0.5,297.42,297.15,293.15,0.0,0.0,285.55,0.81,0.32,0.22,297.3,297.15,293.15,0.0,0.0,285.55,0.8,0.31,0.3,297.23,297.15,293.15,0.0,0.0,285.55,0.64,0.16,0.72,285.55,284.95,304.12,293.78,304.12,297.35,285.55,1.0,0.5,1.0,1.0,0.0,1.0,2.57,2.57,0.0,1.98,1.0,1.0,0.0,132.69,141.75,66791.53,0.0,1553.07,1.0,279.45,283.4,296.78,301.06,293.15,293.15,278.15,35999.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9693.06,0.0,2018.05,1895.44,0.0,3703.61,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934600.0,297.15,297.15,293.15,0.0,0.0,285.61,0.89,0.44,0.4,297.37,297.15,293.15,0.0,0.0,285.61,0.95,0.54,0.51,297.43,297.15,293.15,0.0,0.0,285.61,0.8,0.33,0.23,297.29,297.15,293.15,0.0,0.0,285.61,0.8,0.31,0.3,297.22,297.15,293.15,0.0,0.0,285.61,0.64,0.16,0.73,285.61,284.95,304.17,293.8,304.17,297.35,285.61,1.0,0.51,1.0,1.0,0.0,1.0,2.61,2.61,0.0,2.0,1.0,1.0,0.0,140.35,149.17,67520.03,0.0,1633.43,1.0,279.45,283.44,296.81,301.13,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9787.69,0.0,2018.06,1895.44,0.0,3726.02,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934900.0,297.15,297.15,293.15,0.0,0.0,285.68,0.88,0.44,0.4,297.37,297.15,293.15,0.0,0.0,285.68,0.95,0.54,0.52,297.43,297.15,293.15,0.0,0.0,285.68,0.8,0.33,0.24,297.29,297.15,293.15,0.0,0.0,285.68,0.79,0.32,0.31,297.22,297.15,293.15,0.0,0.0,285.67,0.63,0.16,0.74,285.68,284.95,304.21,293.82,304.21,297.35,285.68,1.0,0.52,1.0,1.0,0.0,1.0,2.64,2.64,0.0,2.03,1.0,1.0,0.0,147.99,156.79,68249.36,0.0,1714.95,1.0,279.45,283.48,296.83,301.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9883.76,0.0,2018.06,1895.44,0.0,3747.19,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935200.0,297.16,297.15,293.15,0.0,0.0,285.74,0.87,0.44,0.4,297.36,297.15,293.15,0.0,0.0,285.74,0.94,0.55,0.52,297.44,297.15,293.15,0.0,0.0,285.74,0.8,0.34,0.24,297.29,297.15,293.15,0.0,0.0,285.74,0.79,0.32,0.31,297.22,297.15,293.15,0.0,0.0,285.74,0.63,0.16,0.75,285.74,284.95,304.25,293.85,304.25,297.35,285.74,1.0,0.53,1.0,1.0,0.0,1.0,2.67,2.67,0.0,2.05,1.0,1.0,0.0,155.62,165.0,68980.67,0.0,1797.7,1.0,279.45,283.53,296.86,301.27,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9981.49,0.0,2018.06,1895.44,0.0,3767.13,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935500.0,297.16,297.15,293.15,0.0,0.0,285.8,0.86,0.44,0.4,297.36,297.15,293.15,0.0,0.0,285.8,0.93,0.56,0.53,297.45,297.15,293.15,0.0,0.0,285.8,0.8,0.35,0.25,297.29,297.15,293.15,0.0,0.0,285.8,0.78,0.33,0.31,297.21,297.15,293.15,0.0,0.0,285.8,0.62,0.16,0.76,285.8,284.95,304.29,293.88,304.29,297.35,285.8,1.0,0.54,1.0,1.0,0.0,1.0,2.7,2.7,0.0,2.08,1.0,1.0,0.0,163.25,171.42,69716.05,0.0,1881.66,1.0,279.45,283.57,296.88,301.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10081.12,0.0,2018.06,1895.44,0.0,3785.9,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935800.0,297.16,297.15,293.15,0.0,0.0,285.86,0.85,0.44,0.4,297.35,297.15,293.15,0.0,0.0,285.86,0.93,0.56,0.53,297.45,297.15,293.15,0.0,0.0,285.86,0.8,0.36,0.26,297.29,297.15,293.15,0.0,0.0,285.86,0.78,0.33,0.32,297.21,297.15,293.15,0.0,0.0,285.86,0.62,0.17,0.77,285.86,284.95,304.34,293.91,304.34,297.35,285.86,1.0,0.55,1.0,1.0,0.0,1.0,2.74,2.74,0.0,2.1,1.0,1.0,0.0,170.86,178.83,70457.28,0.0,1966.87,1.0,279.45,283.61,296.91,301.42,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10182.91,0.0,2018.06,1895.44,0.0,3803.6,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936100.0,297.16,297.15,293.15,0.0,0.0,285.92,0.85,0.44,0.4,297.35,297.15,293.15,0.0,0.0,285.92,0.93,0.57,0.54,297.46,297.15,293.15,0.0,0.0,285.92,0.81,0.37,0.26,297.28,297.15,293.15,0.0,0.0,285.92,0.78,0.34,0.32,297.21,297.15,293.15,0.0,0.0,285.92,0.62,0.17,0.77,285.92,284.95,304.39,293.94,304.39,297.35,285.92,1.0,0.55,1.0,1.0,0.0,1.0,2.77,2.77,0.0,2.13,1.0,1.0,0.0,175.24,173.5,71185.56,0.0,2036.2,1.0,279.45,283.66,296.95,301.5,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10284.86,0.0,2018.06,1895.44,0.0,3820.19,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936400.0,297.17,297.15,293.15,0.0,0.0,285.97,0.88,0.45,0.4,297.34,297.15,293.15,0.0,0.0,285.97,0.96,0.57,0.54,297.47,297.15,293.15,0.0,0.0,285.97,0.83,0.39,0.27,297.28,297.15,293.15,0.0,0.0,285.97,0.8,0.34,0.32,297.21,297.15,293.15,0.0,0.0,285.97,0.64,0.17,0.78,285.97,284.95,304.44,293.98,304.44,297.35,285.97,1.0,0.55,1.0,1.0,0.0,1.0,2.79,2.79,0.0,2.14,1.0,1.0,0.0,157.26,140.67,71792.24,0.0,1987.74,1.0,279.45,283.69,296.98,301.57,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10372.21,0.0,2018.06,1895.44,0.0,3832.26,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936700.0,297.17,297.15,293.15,0.0,0.0,286.01,0.92,0.45,0.4,297.34,297.15,293.15,0.0,0.0,286.01,1.0,0.58,0.54,297.48,297.15,293.15,0.0,0.0,286.01,0.88,0.4,0.28,297.28,297.15,293.15,0.0,0.0,286.01,0.84,0.34,0.33,297.21,297.15,293.15,0.0,0.0,286.01,0.67,0.17,0.78,286.01,284.95,304.49,294.01,304.49,297.36,286.01,1.0,0.53,1.0,1.0,0.0,1.0,2.8,2.8,0.0,2.15,1.0,1.0,0.0,131.81,107.83,72188.37,0.0,1881.72,1.0,279.45,283.72,297.01,301.64,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10434.64,0.0,2018.06,1895.44,0.0,3839.31,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937000.0,297.16,297.15,293.15,0.0,0.0,285.95,0.97,0.45,0.4,297.44,297.15,293.15,0.0,0.0,285.95,1.0,0.6,0.48,297.48,297.15,293.15,0.0,0.0,285.95,0.93,0.41,0.28,297.28,297.15,293.15,0.0,0.0,285.95,0.88,0.35,0.33,297.21,297.15,293.15,0.0,0.0,285.95,0.71,0.17,0.79,285.95,284.95,304.55,294.05,304.55,297.42,285.95,1.0,0.51,1.0,1.0,0.0,1.0,2.74,2.74,0.0,2.11,1.0,1.0,0.0,110.34,91.0,71448.22,0.0,1692.17,1.0,279.45,283.67,297.04,301.63,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10350.42,0.0,2018.06,1895.44,0.0,3816.95,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937300.0,297.16,297.15,293.15,0.0,0.0,286.01,0.96,0.45,0.4,297.51,297.15,293.15,0.0,0.0,286.01,1.0,0.61,0.49,297.48,297.15,293.15,0.0,0.0,286.01,0.93,0.42,0.29,297.27,297.15,293.15,0.0,0.0,286.01,0.88,0.35,0.33,297.21,297.15,293.15,0.0,0.0,286.01,0.7,0.18,0.8,286.01,284.95,304.6,294.09,304.6,297.46,286.02,1.0,0.52,1.0,1.0,0.0,1.0,2.78,2.78,0.0,2.14,1.0,1.0,0.0,115.62,138.75,72377.06,0.0,1780.63,1.0,279.45,283.72,297.09,301.71,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10474.51,0.0,2018.06,1895.44,0.0,3802.76,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937600.0,297.18,297.15,293.15,0.0,0.0,286.2,0.91,0.45,0.41,297.39,297.15,293.15,0.0,0.0,286.2,1.0,0.61,0.56,297.5,297.15,293.15,0.0,0.0,286.2,0.9,0.43,0.3,297.28,297.15,293.15,0.0,0.0,286.2,0.84,0.36,0.34,297.21,297.15,293.15,0.0,0.0,286.2,0.67,0.18,0.81,286.2,284.95,304.65,294.13,304.65,297.4,286.21,1.0,0.55,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.23,1.0,1.0,0.0,139.34,164.67,74642.12,0.0,2084.9,1.0,279.45,283.86,297.15,301.91,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10788.08,0.0,2018.06,1895.44,0.0,3855.83,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937900.0,297.19,297.15,293.15,0.0,0.0,286.31,0.89,0.45,0.41,297.31,297.15,293.15,0.0,0.0,286.31,0.99,0.61,0.58,297.51,297.15,293.15,0.0,0.0,286.31,0.88,0.44,0.31,297.28,297.15,293.15,0.0,0.0,286.31,0.82,0.36,0.34,297.21,297.15,293.15,0.0,0.0,286.31,0.66,0.18,0.82,286.31,284.95,304.7,294.18,304.7,297.36,286.31,1.0,0.57,1.0,1.0,0.0,1.0,2.96,2.96,0.0,2.28,1.0,1.0,0.0,158.33,172.87,75878.95,0.0,2276.53,1.0,279.45,283.93,297.18,302.04,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10969.17,0.0,2018.06,1895.44,0.0,3899.48,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938200.0,297.19,297.15,293.15,0.0,0.0,286.38,0.87,0.45,0.41,297.29,297.15,293.15,0.0,0.0,286.38,0.97,0.61,0.58,297.51,297.15,293.15,0.0,0.0,286.38,0.87,0.45,0.32,297.28,297.15,293.15,0.0,0.0,286.38,0.82,0.36,0.35,297.21,297.15,293.15,0.0,0.0,286.38,0.65,0.18,0.83,286.38,284.95,304.75,294.22,304.75,297.35,286.38,1.0,0.58,1.0,1.0,0.0,1.0,2.99,2.99,0.0,2.3,1.0,1.0,0.0,169.9,178.17,76695.1,0.0,2392.6,1.0,279.45,283.98,297.22,302.13,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11091.83,0.0,2018.06,1895.44,0.0,3913.79,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938500.0,297.19,297.15,293.15,0.0,0.0,286.45,0.86,0.45,0.41,297.29,297.15,293.15,0.0,0.0,286.45,0.96,0.62,0.59,297.51,297.15,293.15,0.0,0.0,286.45,0.87,0.47,0.33,297.28,297.15,293.15,0.0,0.0,286.45,0.81,0.37,0.35,297.21,297.15,293.15,0.0,0.0,286.45,0.64,0.18,0.84,286.45,284.95,304.8,294.26,304.8,297.35,286.45,1.0,0.59,1.0,1.0,0.0,1.0,3.02,3.02,0.0,2.33,1.0,1.0,0.0,178.31,186.29,77518.13,0.0,2494.7,1.0,279.45,284.03,297.27,302.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11218.24,0.0,2018.06,1895.44,0.0,3924.41,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938800.0,297.19,297.15,293.15,0.0,0.0,286.51,0.86,0.45,0.41,297.28,297.15,293.15,0.0,0.0,286.51,0.96,0.62,0.59,297.52,297.15,293.15,0.0,0.0,286.51,0.87,0.48,0.34,297.28,297.15,293.15,0.0,0.0,286.51,0.81,0.37,0.36,297.21,297.15,293.15,0.0,0.0,286.51,0.64,0.18,0.85,286.51,284.95,304.85,294.31,304.85,297.35,286.51,1.0,0.6,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.35,1.0,1.0,0.0,186.08,194.5,78348.36,0.0,2595.43,1.0,279.45,284.08,297.31,302.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11347.26,0.0,2018.06,1895.44,0.0,3934.22,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939100.0,297.19,297.15,293.15,0.0,0.0,286.58,0.85,0.46,0.41,297.28,297.15,293.15,0.0,0.0,286.58,0.95,0.63,0.59,297.52,297.15,293.15,0.0,0.0,286.58,0.87,0.49,0.34,297.28,297.15,293.15,0.0,0.0,286.58,0.8,0.38,0.36,297.2,297.15,293.15,0.0,0.0,286.58,0.64,0.19,0.86,286.58,284.95,304.89,294.36,304.89,297.35,286.58,1.0,0.61,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.38,1.0,1.0,0.0,193.68,202.71,79191.89,0.0,2697.31,1.0,279.45,284.13,297.36,302.43,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11479.94,0.0,2018.06,1895.44,0.0,3943.03,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939400.0,297.2,297.15,293.15,0.0,0.0,286.65,0.85,0.46,0.41,297.27,297.15,293.15,0.0,0.0,286.65,0.95,0.63,0.6,297.52,297.15,293.15,0.0,0.0,286.65,0.88,0.5,0.35,297.28,297.15,293.15,0.0,0.0,286.65,0.81,0.38,0.36,297.2,297.15,293.15,0.0,0.0,286.65,0.64,0.19,0.87,286.65,284.95,304.94,294.41,304.94,297.35,286.65,1.0,0.61,1.0,1.0,0.0,1.0,3.11,3.11,0.0,2.4,1.0,1.0,0.0,194.52,181.67,80009.97,0.0,2760.05,1.0,279.45,284.18,297.41,302.53,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11611.44,0.0,2018.06,1895.44,0.0,3950.85,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939700.0,297.2,297.15,293.15,0.0,0.0,286.7,0.88,0.46,0.42,297.27,297.15,293.15,0.0,0.0,286.7,0.99,0.63,0.6,297.52,297.15,293.15,0.0,0.0,286.7,0.92,0.51,0.36,297.28,297.15,293.15,0.0,0.0,286.7,0.83,0.39,0.37,297.21,297.15,293.15,0.0,0.0,286.7,0.66,0.19,0.87,286.7,284.95,304.97,294.46,304.97,297.35,286.7,1.0,0.6,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.42,1.0,1.0,0.0,172.39,160.5,80710.36,0.0,2685.53,1.0,279.45,284.22,297.46,302.63,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11727.23,0.0,2018.06,1895.44,0.0,3954.93,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940000.0,297.2,297.15,293.15,0.0,0.0,286.7,0.92,0.46,0.42,297.31,297.15,293.15,0.0,0.0,286.7,1.0,0.64,0.57,297.52,297.15,293.15,0.0,0.0,286.7,0.96,0.52,0.37,297.28,297.15,293.15,0.0,0.0,286.7,0.87,0.39,0.37,297.21,297.15,293.15,0.0,0.0,286.7,0.69,0.19,0.87,286.7,284.95,305.0,294.51,305.0,297.36,286.7,1.0,0.58,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.4,1.0,1.0,0.0,150.51,134.33,80769.17,0.0,2533.09,1.0,279.45,284.22,297.51,302.69,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11754.04,0.0,2018.06,1895.44,0.0,3949.1,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940300.0,297.2,297.15,293.15,0.0,0.0,286.74,0.92,0.46,0.42,297.37,297.15,293.15,0.0,0.0,286.74,1.0,0.65,0.56,297.52,297.15,293.15,0.0,0.0,286.74,0.97,0.54,0.37,297.28,297.15,293.15,0.0,0.0,286.74,0.87,0.39,0.37,297.21,297.15,293.15,0.0,0.0,286.74,0.69,0.19,0.88,286.74,284.95,305.02,294.56,305.02,297.39,286.74,1.0,0.59,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,1.0,1.0,0.0,149.65,172.54,81353.47,0.0,2561.96,1.0,279.45,284.26,297.56,302.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11847.41,0.0,2018.06,1895.44,0.0,3936.62,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940600.0,297.2,297.15,293.15,0.0,0.0,286.87,0.9,0.46,0.42,297.31,297.15,293.15,0.0,0.0,286.87,1.0,0.65,0.6,297.52,297.15,293.15,0.0,0.0,286.87,0.96,0.55,0.38,297.28,297.15,293.15,0.0,0.0,286.87,0.86,0.4,0.38,297.21,297.15,293.15,0.0,0.0,286.87,0.68,0.2,0.89,286.87,284.95,305.04,294.61,305.04,297.36,286.87,1.0,0.61,1.0,1.0,0.0,1.0,3.21,3.21,0.0,2.48,1.0,1.0,0.0,164.76,180.5,82927.2,0.0,2799.64,1.0,279.45,284.35,297.61,302.92,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12094.08,0.0,2018.06,1895.44,0.0,3960.52,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940900.0,297.21,297.15,293.15,0.0,0.0,286.96,0.89,0.47,0.42,297.25,297.15,293.15,0.0,0.0,286.96,1.0,0.65,0.62,297.52,297.15,293.15,0.0,0.0,286.96,0.95,0.56,0.39,297.29,297.15,293.15,0.0,0.0,286.96,0.85,0.4,0.38,297.21,297.15,293.15,0.0,0.0,286.96,0.67,0.2,0.9,286.96,284.95,305.04,294.65,305.04,297.35,286.96,1.0,0.62,1.0,1.0,0.0,1.0,3.26,3.26,0.0,2.52,1.0,1.0,0.0,176.09,187.92,84018.7,0.0,2967.76,1.0,279.45,284.41,297.65,303.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12270.05,0.0,2018.06,1895.44,0.0,3981.67,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941200.0,297.21,297.15,293.15,0.0,0.0,287.01,0.88,0.47,0.42,297.24,297.15,293.15,0.0,0.0,287.01,0.99,0.65,0.62,297.52,297.15,293.15,0.0,0.0,287.01,0.94,0.57,0.4,297.29,297.15,293.15,0.0,0.0,287.01,0.84,0.41,0.39,297.21,297.15,293.15,0.0,0.0,287.01,0.66,0.2,0.91,287.01,284.95,305.03,294.68,305.03,297.34,287.01,1.0,0.63,1.0,1.0,0.0,1.0,3.29,3.29,0.0,2.54,1.0,1.0,0.0,185.81,194.17,84755.86,0.0,3089.19,1.0,279.45,284.46,297.68,303.12,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12391.76,0.0,2018.06,1895.44,0.0,3992.84,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941500.0,297.21,297.15,293.15,0.0,0.0,287.06,0.87,0.47,0.43,297.23,297.15,293.15,0.0,0.0,287.06,0.98,0.65,0.62,297.52,297.15,293.15,0.0,0.0,287.06,0.94,0.58,0.41,297.28,297.15,293.15,0.0,0.0,287.06,0.83,0.41,0.39,297.21,297.15,293.15,0.0,0.0,287.06,0.66,0.2,0.92,287.06,284.95,305.01,294.71,305.01,297.34,287.06,1.0,0.64,1.0,1.0,0.0,1.0,3.32,3.32,0.0,2.56,1.0,1.0,0.0,193.91,202.37,85418.61,0.0,3200.48,1.0,279.45,284.5,297.71,303.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12501.0,0.0,2018.06,1895.44,0.0,4002.16,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941800.0,297.2,297.15,293.15,0.0,0.0,287.1,0.87,0.47,0.43,297.22,297.15,293.15,0.0,0.0,287.1,0.97,0.66,0.62,297.51,297.15,293.15,0.0,0.0,287.1,0.94,0.59,0.42,297.28,297.15,293.15,0.0,0.0,287.1,0.83,0.42,0.4,297.2,297.15,293.15,0.0,0.0,287.1,0.66,0.2,0.93,287.1,284.95,304.97,294.73,304.97,297.33,287.1,1.0,0.64,1.0,1.0,0.0,1.0,3.35,3.35,0.0,2.58,1.0,1.0,0.0,201.68,210.17,85998.13,0.0,3308.86,1.0,279.45,284.53,297.73,303.25,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12595.53,0.0,2018.06,1895.44,0.0,4012.26,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942100.0,297.2,297.15,293.15,0.0,0.0,287.14,0.86,0.47,0.43,297.22,297.15,293.15,0.0,0.0,287.14,0.96,0.66,0.62,297.51,297.15,293.15,0.0,0.0,287.14,0.94,0.6,0.42,297.28,297.15,293.15,0.0,0.0,287.14,0.83,0.42,0.4,297.2,297.15,293.15,0.0,0.0,287.14,0.65,0.2,0.94,287.14,284.95,304.92,294.74,304.92,297.33,287.14,1.0,0.65,1.0,1.0,0.0,1.0,3.38,3.38,0.0,2.61,1.0,1.0,0.0,209.39,217.58,86480.2,0.0,3415.34,1.0,279.45,284.56,297.74,303.29,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12672.29,0.0,2018.06,1895.44,0.0,4023.47,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942400.0,297.2,297.15,293.15,0.0,0.0,287.16,0.85,0.47,0.43,297.21,297.15,293.15,0.0,0.0,287.16,0.96,0.66,0.63,297.5,297.15,293.15,0.0,0.0,287.16,0.93,0.62,0.43,297.27,297.15,293.15,0.0,0.0,287.16,0.82,0.42,0.4,297.2,297.15,293.15,0.0,0.0,287.16,0.65,0.2,0.94,287.16,284.95,304.85,294.73,304.85,297.32,287.16,1.0,0.66,1.0,1.0,0.0,1.0,3.4,3.4,0.0,2.63,1.0,1.0,0.0,217.11,224.0,86856.65,0.0,3519.49,1.0,279.45,284.58,297.74,303.31,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12729.45,0.0,2018.06,1895.44,0.0,4035.79,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942700.0,297.19,297.15,293.15,0.0,0.0,287.18,0.85,0.48,0.43,297.2,297.15,293.15,0.0,0.0,287.18,0.95,0.66,0.63,297.49,297.15,293.15,0.0,0.0,287.18,0.93,0.63,0.44,297.27,297.15,293.15,0.0,0.0,287.18,0.82,0.43,0.41,297.2,297.15,293.15,0.0,0.0,287.18,0.65,0.21,0.95,287.18,284.95,304.77,294.72,304.77,297.32,287.18,1.0,0.67,1.0,1.0,0.0,1.0,3.43,3.43,0.0,2.64,1.0,1.0,0.0,224.87,232.21,87153.12,0.0,3620.45,1.0,279.45,284.6,297.73,303.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12771.88,0.0,2018.06,1895.44,0.0,4047.06,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943000.0,297.18,297.15,293.15,0.0,0.0,287.2,0.84,0.48,0.43,297.19,297.15,293.15,0.0,0.0,287.2,0.94,0.66,0.63,297.48,297.15,293.15,0.0,0.0,287.2,0.93,0.64,0.45,297.26,297.15,293.15,0.0,0.0,287.2,0.82,0.43,0.41,297.19,297.15,293.15,0.0,0.0,287.2,0.64,0.21,0.96,287.2,284.95,304.69,294.72,304.69,297.31,287.2,1.0,0.67,1.0,1.0,0.0,1.0,3.45,3.45,0.0,2.66,1.0,1.0,0.0,232.62,239.83,87411.37,0.0,3717.2,1.0,279.45,284.62,297.72,303.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12808.47,0.0,2018.06,1895.44,0.0,4056.59,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943300.0,297.18,297.15,293.15,0.0,0.0,287.21,0.84,0.48,0.43,297.18,297.15,293.15,0.0,0.0,287.21,0.94,0.66,0.63,297.47,297.15,293.15,0.0,0.0,287.21,0.93,0.64,0.45,297.26,297.15,293.15,0.0,0.0,287.21,0.81,0.43,0.41,297.19,297.15,293.15,0.0,0.0,287.21,0.64,0.21,0.96,287.21,284.95,304.6,294.71,304.6,297.3,287.21,1.0,0.68,1.0,1.0,0.0,1.0,3.47,3.47,0.0,2.68,1.0,1.0,0.0,240.34,247.25,87644.37,0.0,3810.66,1.0,279.45,284.63,297.71,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12841.33,0.0,2018.06,1895.44,0.0,4065.24,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943600.0,297.17,297.15,293.15,0.0,0.0,287.22,0.83,0.48,0.43,297.17,297.15,293.15,0.0,0.0,287.22,0.93,0.66,0.63,297.46,297.15,293.15,0.0,0.0,287.22,0.92,0.65,0.46,297.25,297.15,293.15,0.0,0.0,287.22,0.81,0.43,0.42,297.19,297.15,293.15,0.0,0.0,287.22,0.64,0.21,0.97,287.22,284.95,304.51,294.7,304.51,297.29,287.22,1.0,0.68,1.0,1.0,0.0,1.0,3.49,3.49,0.0,2.69,1.0,1.0,0.0,248.04,254.67,87856.38,0.0,3901.13,1.0,279.45,284.64,297.7,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12871.17,0.0,2018.06,1895.44,0.0,4073.14,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943900.0,297.16,297.15,293.15,0.0,0.0,287.23,0.83,0.48,0.43,297.16,297.15,293.15,0.0,0.0,287.23,0.92,0.66,0.63,297.45,297.15,293.15,0.0,0.0,287.23,0.92,0.66,0.46,297.24,297.15,293.15,0.0,0.0,287.23,0.8,0.44,0.42,297.18,297.15,293.15,0.0,0.0,287.23,0.63,0.21,0.97,287.23,284.95,304.42,294.69,304.42,297.29,287.23,1.0,0.69,1.0,1.0,0.0,1.0,3.5,3.5,0.0,2.7,1.0,1.0,0.0,255.73,262.04,88050.01,0.0,3988.66,1.0,279.45,284.65,297.69,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12898.44,0.0,2018.06,1895.44,0.0,4080.3,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944200.0,297.16,297.15,293.15,0.0,0.0,287.23,0.82,0.48,0.43,297.15,297.15,293.15,0.0,0.0,287.23,0.91,0.66,0.63,297.44,297.15,293.15,0.0,0.0,287.23,0.92,0.67,0.47,297.23,297.15,293.15,0.0,0.0,287.23,0.8,0.44,0.42,297.18,297.15,293.15,0.0,0.0,287.23,0.63,0.21,0.98,287.23,284.95,304.33,294.69,304.33,297.28,287.23,1.0,0.7,1.0,1.0,0.0,1.0,3.52,3.52,0.0,2.72,1.0,1.0,0.0,263.41,269.5,88225.94,0.0,4072.9,1.0,279.45,284.66,297.69,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12923.35,0.0,2018.06,1895.44,0.0,4086.65,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944500.0,297.15,297.15,293.15,0.0,0.0,287.24,0.82,0.48,0.43,297.15,297.15,293.15,0.0,0.0,287.24,0.91,0.66,0.63,297.43,297.15,293.15,0.0,0.0,287.24,0.92,0.68,0.48,297.23,297.15,293.15,0.0,0.0,287.24,0.8,0.44,0.42,297.18,297.15,293.15,0.0,0.0,287.24,0.63,0.21,0.98,287.24,284.95,304.23,294.68,304.23,297.27,287.24,1.0,0.7,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,1.0,1.0,0.0,271.08,276.92,88388.42,0.0,4154.1,1.0,279.45,284.67,297.68,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12946.59,0.0,2018.06,1895.44,0.0,4092.24,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944800.0,297.14,297.15,293.15,0.0,0.0,287.24,0.81,0.47,0.43,297.14,297.15,293.15,0.0,0.0,287.24,0.9,0.66,0.63,297.42,297.15,293.15,0.0,0.0,287.24,0.91,0.69,0.48,297.22,297.15,293.15,0.0,0.0,287.24,0.79,0.44,0.42,297.17,297.15,293.15,0.0,0.0,287.24,0.62,0.21,0.98,287.24,284.95,304.14,294.68,304.14,297.26,287.24,1.0,0.71,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,1.0,1.0,0.0,278.75,284.33,88540.07,0.0,4232.29,1.0,279.45,284.68,297.68,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12968.63,0.0,2018.06,1895.44,0.0,4097.07,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945100.0,297.14,297.15,293.15,0.0,0.0,287.24,0.81,0.47,0.43,297.13,297.15,293.15,0.0,0.0,287.24,0.89,0.66,0.63,297.41,297.15,293.15,0.0,0.0,287.24,0.91,0.69,0.49,297.21,297.15,293.15,0.0,0.0,287.24,0.79,0.44,0.43,297.17,297.15,293.15,0.0,0.0,287.24,0.62,0.21,0.99,287.24,284.95,304.04,294.67,304.04,297.26,287.24,1.0,0.71,1.0,1.0,0.0,1.0,3.55,3.55,0.0,2.75,1.0,1.0,0.0,286.41,291.88,88683.43,0.0,4307.49,1.0,279.45,284.69,297.67,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12989.95,0.0,2018.06,1895.44,0.0,4101.12,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945400.0,297.13,297.15,293.15,0.0,0.0,287.24,0.8,0.47,0.43,297.12,297.15,293.15,0.0,0.0,287.24,0.89,0.66,0.63,297.4,297.15,293.15,0.0,0.0,287.24,0.91,0.7,0.49,297.21,297.15,293.15,0.0,0.0,287.24,0.78,0.44,0.43,297.17,297.15,293.15,0.0,0.0,287.24,0.62,0.21,0.99,287.24,284.95,303.94,294.67,303.94,297.25,287.24,1.0,0.72,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.75,1.0,1.0,0.0,294.05,300.08,88820.8,0.0,4379.55,1.0,279.45,284.7,297.67,303.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13011.02,0.0,2018.06,1895.44,0.0,4104.34,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945700.0,297.12,297.15,293.15,0.0,0.0,287.24,0.8,0.47,0.43,297.12,297.15,293.15,0.0,0.0,287.24,0.88,0.65,0.62,297.4,297.15,293.15,0.0,0.0,287.24,0.91,0.71,0.5,297.2,297.15,293.15,0.0,0.0,287.24,0.78,0.45,0.43,297.17,297.15,293.15,0.0,0.0,287.24,0.62,0.21,0.99,287.24,284.95,303.85,294.67,303.85,297.25,287.24,1.0,0.72,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.76,1.0,1.0,0.0,301.69,306.58,88955.92,0.0,4448.87,1.0,279.45,284.71,297.67,303.39,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13032.45,0.0,2018.06,1895.44,0.0,4106.77,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946000.0,297.12,297.15,293.15,0.0,0.0,287.24,0.79,0.47,0.43,297.11,297.15,293.15,0.0,0.0,287.24,0.88,0.65,0.62,297.39,297.15,293.15,0.0,0.0,287.24,0.91,0.72,0.5,297.19,297.15,293.15,0.0,0.0,287.24,0.78,0.45,0.43,297.16,297.15,293.15,0.0,0.0,287.24,0.61,0.21,1.0,287.24,284.95,303.75,294.68,303.75,297.24,287.24,1.0,0.73,1.0,1.0,0.0,1.0,3.58,3.58,0.0,2.77,1.0,1.0,0.0,309.35,314.0,89088.7,0.0,4515.13,1.0,279.45,284.71,297.68,303.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13054.39,0.0,2018.06,1895.44,0.0,4108.38,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946300.0,297.1,297.15,293.15,0.0,0.0,287.23,0.78,0.47,0.43,297.09,297.15,293.15,0.0,0.0,287.23,0.87,0.65,0.62,297.37,297.15,293.15,0.0,0.0,287.23,0.9,0.72,0.51,297.18,297.15,293.15,0.0,0.0,287.23,0.77,0.45,0.43,297.15,297.15,293.15,0.0,0.0,287.23,0.61,0.21,0.99,287.23,284.95,303.65,294.69,303.65,297.23,287.23,1.0,0.73,1.0,1.0,0.0,1.0,3.58,3.58,0.0,2.77,1.0,1.0,0.0,317.7,321.71,89133.63,0.0,4563.94,1.0,279.45,284.72,297.68,303.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13064.41,0.0,2018.06,1895.44,0.0,4107.67,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946600.0,297.08,297.15,293.15,0.0,0.0,287.21,0.78,0.46,0.42,297.07,297.15,293.15,0.0,0.0,287.21,0.86,0.64,0.62,297.35,297.15,293.15,0.0,0.0,287.21,0.9,0.73,0.51,297.16,297.15,293.15,0.0,0.0,287.21,0.77,0.45,0.43,297.13,297.15,293.15,0.0,0.0,287.21,0.6,0.21,0.99,287.21,284.95,303.55,294.7,303.55,297.21,287.21,1.0,0.73,1.0,1.0,0.0,1.0,3.57,3.57,0.0,2.75,1.0,1.0,0.0,326.26,329.92,89027.01,0.0,4579.57,1.0,279.45,284.71,297.7,303.41,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13052.04,0.0,2018.06,1895.44,0.0,4102.14,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946900.0,297.06,297.15,293.15,0.0,0.0,287.18,0.77,0.46,0.42,297.05,297.15,293.15,0.0,0.0,287.18,0.86,0.64,0.61,297.33,297.15,293.15,0.0,0.0,287.18,0.89,0.73,0.51,297.14,297.15,293.15,0.0,0.0,287.18,0.76,0.44,0.43,297.11,297.15,293.15,0.0,0.0,287.18,0.6,0.21,0.98,287.18,284.95,303.45,294.71,303.45,297.19,287.18,1.0,0.73,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,1.0,1.0,0.0,334.54,336.25,88831.49,0.0,4572.76,1.0,279.45,284.7,297.71,303.42,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13026.94,0.0,2018.06,1895.44,0.0,4093.23,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947200.0,297.04,297.15,293.15,0.0,0.0,287.14,0.76,0.45,0.42,297.02,297.15,293.15,0.0,0.0,287.14,0.85,0.63,0.61,297.3,297.15,293.15,0.0,0.0,287.14,0.89,0.73,0.52,297.11,297.15,293.15,0.0,0.0,287.14,0.76,0.44,0.43,297.09,297.15,293.15,0.0,0.0,287.14,0.59,0.2,0.96,287.14,284.95,303.35,294.73,303.35,297.16,287.14,1.0,0.73,1.0,1.0,0.0,1.0,3.52,3.52,0.0,2.72,1.0,1.0,0.0,341.53,340.33,88553.73,0.0,4540.5,1.0,279.45,284.68,297.73,303.42,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12989.97,0.0,2018.06,1895.44,0.0,4081.75,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947500.0,297.02,297.15,293.15,0.0,0.0,287.08,0.77,0.45,0.41,297.0,297.15,293.15,0.0,0.0,287.08,0.85,0.63,0.6,297.28,297.15,293.15,0.0,0.0,287.08,0.9,0.74,0.52,297.09,297.15,293.15,0.0,0.0,287.08,0.76,0.44,0.42,297.07,297.15,293.15,0.0,0.0,287.08,0.59,0.2,0.94,287.08,284.95,303.25,294.75,303.25,297.14,287.08,1.0,0.72,1.0,1.0,0.0,1.0,3.48,3.48,0.0,2.68,1.0,1.0,0.0,325.87,308.83,88073.46,0.0,4336.38,1.0,279.45,284.66,297.74,303.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12922.61,0.0,2018.06,1895.44,0.0,4066.3,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947800.0,297.01,297.15,293.15,0.0,0.0,287.01,0.78,0.44,0.41,296.98,297.15,293.15,0.0,0.0,287.01,0.87,0.62,0.59,297.26,297.15,293.15,0.0,0.0,287.01,0.92,0.74,0.52,297.07,297.15,293.15,0.0,0.0,287.01,0.77,0.43,0.42,297.06,297.15,293.15,0.0,0.0,287.01,0.6,0.2,0.92,287.01,284.95,303.15,294.76,303.15,297.12,287.01,1.0,0.7,1.0,1.0,0.0,1.0,3.43,3.43,0.0,2.64,1.0,1.0,0.0,299.12,276.0,87463.94,0.0,4051.36,1.0,279.45,284.62,297.76,303.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12835.23,0.0,2018.06,1895.44,0.0,4046.68,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948100.0,296.99,297.15,293.15,0.0,0.0,286.94,0.79,0.44,0.4,296.96,297.15,293.15,0.0,0.0,286.94,0.88,0.61,0.58,297.23,297.15,293.15,0.0,0.0,286.94,0.94,0.74,0.52,297.06,297.15,293.15,0.0,0.0,286.94,0.78,0.43,0.41,297.04,297.15,293.15,0.0,0.0,286.94,0.6,0.19,0.89,286.94,284.95,303.05,294.78,303.05,297.11,286.94,1.0,0.68,1.0,1.0,0.0,1.0,3.37,3.37,0.0,2.6,1.0,1.0,0.0,270.41,243.17,86770.37,0.0,3751.43,1.0,279.45,284.58,297.78,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12735.26,0.0,2018.06,1895.44,0.0,4024.81,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948400.0,296.98,297.15,293.15,0.0,0.0,286.85,0.8,0.43,0.39,296.94,297.15,293.15,0.0,0.0,286.85,0.9,0.6,0.58,297.21,297.15,293.15,0.0,0.0,286.85,0.96,0.74,0.52,297.04,297.15,293.15,0.0,0.0,286.85,0.8,0.42,0.41,297.03,297.15,293.15,0.0,0.0,286.86,0.61,0.19,0.87,286.85,284.95,302.94,294.8,302.95,297.09,286.85,1.0,0.66,1.0,1.0,0.0,1.0,3.31,3.31,0.0,2.56,1.0,1.0,0.0,241.35,221.67,85990.44,0.0,3448.57,1.0,279.45,284.53,297.79,303.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12622.26,0.0,2018.06,1895.44,0.0,4001.09,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948700.0,296.96,297.15,293.15,0.0,0.0,286.76,0.82,0.42,0.38,296.92,297.15,293.15,0.0,0.0,286.76,0.92,0.59,0.57,297.18,297.15,293.15,0.0,0.0,286.76,0.99,0.74,0.52,297.02,297.15,293.15,0.0,0.0,286.76,0.82,0.42,0.4,297.02,297.15,293.15,0.0,0.0,286.77,0.62,0.18,0.84,286.76,284.95,302.84,294.81,302.84,297.07,286.76,1.0,0.64,1.0,1.0,0.0,1.0,3.25,3.25,0.0,2.51,1.0,1.0,0.0,212.29,189.5,85108.84,0.0,3146.24,1.0,279.45,284.48,297.81,303.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12493.92,0.0,2018.06,1895.44,0.0,3975.34,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949000.0,296.94,297.15,293.15,0.0,0.0,286.64,0.84,0.41,0.38,296.89,297.15,293.15,0.0,0.0,286.64,0.94,0.58,0.56,297.18,297.15,293.15,0.0,0.0,286.64,1.0,0.74,0.49,297.0,297.15,293.15,0.0,0.0,286.64,0.84,0.41,0.39,297.01,297.15,293.15,0.0,0.0,286.64,0.64,0.18,0.81,286.64,284.95,302.74,294.83,302.75,297.06,286.64,1.0,0.61,1.0,1.0,0.0,1.0,3.16,3.16,0.0,2.44,1.0,1.0,0.0,185.67,156.67,83757.42,0.0,2813.13,1.0,279.45,284.4,297.82,303.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12297.86,0.0,2018.06,1895.44,0.0,3943.43,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949300.0,296.93,297.15,293.15,0.0,0.0,286.49,0.85,0.41,0.37,296.87,297.15,293.15,0.0,0.0,286.49,0.96,0.57,0.55,297.22,297.15,293.15,0.0,0.0,286.49,1.0,0.74,0.47,296.98,297.15,293.15,0.0,0.0,286.49,0.85,0.4,0.39,297.0,297.15,293.15,0.0,0.0,286.49,0.64,0.17,0.79,286.49,284.95,302.65,294.84,302.65,297.07,286.49,1.0,0.59,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.36,1.0,1.0,0.0,169.33,161.75,82210.16,0.0,2536.28,1.0,279.45,284.31,297.83,303.12,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12067.4,0.0,2018.06,1895.44,0.0,3898.57,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949600.0,296.91,297.15,293.15,0.0,0.0,286.43,0.83,0.4,0.36,296.85,297.15,293.15,0.0,0.0,286.43,0.94,0.56,0.54,297.16,297.15,293.15,0.0,0.0,286.43,1.0,0.74,0.49,296.96,297.15,293.15,0.0,0.0,286.43,0.83,0.4,0.38,296.99,297.15,293.15,0.0,0.0,286.43,0.63,0.16,0.76,286.43,284.95,302.55,294.84,302.55,297.04,286.43,1.0,0.59,1.0,1.0,0.0,1.0,3.03,3.03,0.0,2.33,1.0,1.0,0.0,176.07,181.0,81602.51,0.0,2500.64,1.0,279.45,284.27,297.84,303.08,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15528.9,0.0,2018.06,1895.44,0.0,3871.39,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949900.0,296.82,297.15,293.15,0.0,0.0,285.42,0.8,0.38,0.35,296.75,297.15,293.15,0.0,0.0,285.42,0.9,0.54,0.52,296.92,297.15,293.15,0.0,0.0,285.42,0.99,0.71,0.5,296.88,297.15,293.15,0.0,0.0,285.42,0.81,0.38,0.37,296.93,297.15,293.15,0.0,0.0,285.43,0.6,0.15,0.72,285.42,284.95,302.47,294.85,302.47,296.93,285.42,1.0,0.58,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.26,1.0,1.0,0.0,190.26,186.21,85875.14,0.0,2402.43,1.0,278.15,283.23,297.84,303.42,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13081.83,0.0,2018.06,1895.44,0.0,4010.6,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950200.0,296.79,297.15,293.15,0.0,0.0,285.24,0.78,0.37,0.33,296.71,297.15,293.15,0.0,0.0,285.24,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,285.24,0.97,0.69,0.49,296.85,297.15,293.15,0.0,0.0,285.24,0.78,0.37,0.36,296.91,297.15,293.15,0.0,0.0,285.25,0.57,0.14,0.67,285.24,284.95,302.4,294.86,302.4,296.91,285.24,1.0,0.58,1.0,1.0,0.0,1.0,2.83,2.83,0.0,2.18,1.0,1.0,0.0,199.57,194.42,83825.48,0.0,2252.96,1.0,278.15,283.11,297.85,303.27,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12743.5,0.0,2018.06,1895.44,0.0,3947.57,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950500.0,296.78,297.15,293.15,0.0,0.0,285.08,0.76,0.35,0.32,296.7,297.15,293.15,0.0,0.0,285.08,0.86,0.51,0.49,296.78,297.15,293.15,0.0,0.0,285.08,0.95,0.68,0.48,296.83,297.15,293.15,0.0,0.0,285.08,0.77,0.36,0.35,296.9,297.15,293.15,0.0,0.0,285.08,0.55,0.13,0.64,285.08,284.95,302.36,294.88,302.36,296.9,285.08,1.0,0.57,1.0,1.0,0.0,1.0,2.73,2.73,0.0,2.1,1.0,1.0,0.0,206.57,202.62,81959.73,0.0,2118.29,1.0,278.15,283.0,297.87,303.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12449.62,0.0,2018.06,1895.44,0.0,3888.92,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950800.0,296.77,297.15,293.15,0.0,0.0,284.93,0.75,0.34,0.31,296.68,297.15,293.15,0.0,0.0,284.93,0.85,0.49,0.47,296.75,297.15,293.15,0.0,0.0,284.93,0.94,0.66,0.47,296.81,297.15,293.15,0.0,0.0,284.93,0.76,0.35,0.33,296.89,297.15,293.15,0.0,0.0,284.93,0.53,0.13,0.6,284.93,284.95,302.32,294.91,302.32,296.89,284.92,1.0,0.56,1.0,1.0,0.0,1.0,2.63,2.63,0.0,2.02,0.97,0.98,0.0,207.11,182.33,79951.33,0.0,1960.19,1.0,278.15,282.89,297.89,303.07,293.15,293.15,278.15,36681.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.03,4.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12134.17,0.0,2002.32,1895.44,0.0,3826.94,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951100.0,296.78,297.15,293.15,0.0,0.0,284.91,0.76,0.33,0.3,296.69,297.15,293.15,0.0,0.0,284.91,0.85,0.48,0.46,296.73,297.15,293.15,0.0,0.0,284.91,0.95,0.65,0.46,296.81,297.15,293.15,0.0,0.0,284.91,0.76,0.34,0.32,296.9,297.15,293.15,0.0,0.0,284.91,0.53,0.12,0.56,284.91,284.95,302.3,294.94,302.3,296.9,284.91,1.0,0.53,1.0,1.0,0.0,1.0,2.52,2.52,0.0,1.94,0.9,0.9,0.0,185.5,160.83,77033.02,0.0,1714.33,1.0,278.15,282.94,297.92,302.9,293.15,293.15,278.15,38214.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11682.51,0.0,1775.39,1895.44,0.0,3736.21,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951400.0,296.8,297.15,293.15,0.0,0.0,284.91,0.77,0.32,0.29,296.7,297.15,293.15,0.0,0.0,284.91,0.87,0.47,0.45,296.73,297.15,293.15,0.0,0.0,284.91,0.97,0.63,0.45,296.82,297.15,293.15,0.0,0.0,284.91,0.78,0.33,0.31,296.91,297.15,293.15,0.0,0.0,284.92,0.54,0.11,0.53,284.91,284.95,302.27,294.97,302.27,296.91,284.9,1.0,0.5,1.0,1.0,0.0,1.0,2.43,2.43,0.0,1.87,0.9,0.92,0.0,157.7,128.0,74616.79,0.0,1471.41,1.0,278.31,282.98,297.96,302.82,293.15,293.15,278.27,36075.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11403.23,0.0,1733.93,1895.44,0.0,3626.56,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951700.0,296.81,297.15,293.15,0.0,0.0,284.96,0.8,0.31,0.28,296.71,297.15,293.15,0.0,0.0,284.97,0.9,0.45,0.43,296.72,297.15,293.15,0.0,0.0,284.97,1.0,0.62,0.43,296.83,297.15,293.15,0.0,0.0,284.96,0.8,0.32,0.3,296.92,297.15,293.15,0.0,0.0,284.95,0.55,0.1,0.49,284.96,284.95,302.26,295.01,302.26,296.92,284.98,1.0,0.47,1.0,1.0,0.0,1.0,2.33,2.33,0.0,1.79,0.87,0.85,0.0,129.57,95.17,71066.53,0.0,1238.07,1.0,278.4,283.13,297.97,302.48,293.15,293.15,278.5,37633.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,0.0,3.57,3.57,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10488.84,0.0,1454.45,1895.44,0.0,3522.73,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952000.0,296.83,297.15,293.15,0.0,0.0,284.91,0.82,0.3,0.27,296.72,297.15,293.15,0.0,0.0,284.91,0.93,0.44,0.42,296.81,297.15,293.15,0.0,0.0,284.91,1.0,0.62,0.38,296.83,297.15,293.15,0.0,0.0,284.91,0.83,0.31,0.29,296.93,297.15,293.15,0.0,0.0,284.9,0.57,0.1,0.46,284.91,284.95,302.23,295.04,302.23,296.93,284.92,1.0,0.44,1.0,1.0,0.0,1.0,2.2,2.2,0.0,1.69,0.83,0.82,0.0,104.12,77.0,67463.23,0.0,997.69,1.0,278.59,283.15,298.01,302.33,293.15,293.15,278.75,39686.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,0.0,3.5,3.5,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9837.62,0.0,1403.58,1895.44,0.0,3401.18,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952300.0,296.84,297.15,293.15,0.0,0.0,284.95,0.83,0.29,0.27,296.73,297.15,293.15,0.0,0.0,284.95,0.95,0.43,0.41,296.92,297.15,293.15,0.0,0.0,284.95,1.0,0.62,0.36,296.84,297.15,293.15,0.0,0.0,284.95,0.83,0.3,0.28,296.95,297.15,293.15,0.0,0.0,284.94,0.57,0.09,0.44,284.95,284.95,302.21,295.07,302.21,296.95,284.95,1.0,0.42,1.0,1.0,0.0,1.0,2.11,2.11,0.0,1.62,0.86,0.85,0.0,93.04,82.75,64946.5,0.0,867.98,1.0,278.87,283.25,298.05,302.21,293.15,293.15,279.05,37094.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.54,3.54,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9501.41,0.0,1419.92,1895.44,0.0,3245.69,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952600.0,296.86,297.15,293.15,0.0,0.0,284.99,0.82,0.28,0.26,296.74,297.15,293.15,0.0,0.0,284.99,0.93,0.42,0.4,296.93,297.15,293.15,0.0,0.0,284.99,1.0,0.61,0.36,296.85,297.15,293.15,0.0,0.0,284.99,0.83,0.29,0.28,296.96,297.15,293.15,0.0,0.0,284.98,0.55,0.09,0.41,284.99,284.95,302.17,295.1,302.17,296.96,285.0,1.0,0.41,1.0,1.0,0.0,1.0,2.05,2.05,0.0,1.57,0.92,0.9,0.0,92.34,89.08,63054.03,0.0,812.51,1.0,279.21,283.34,298.07,302.09,293.15,293.15,279.24,35076.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,0.0,3.64,3.64,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9501.99,0.0,1516.52,1895.44,0.0,3127.98,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952900.0,296.86,297.15,293.15,0.0,0.0,284.89,0.8,0.28,0.25,296.75,297.15,293.15,0.0,0.0,284.88,0.91,0.4,0.38,296.84,297.15,293.15,0.0,0.0,284.88,1.0,0.6,0.38,296.85,297.15,293.15,0.0,0.0,284.89,0.81,0.28,0.27,296.96,297.15,293.15,0.0,0.0,284.91,0.53,0.08,0.39,284.89,284.95,302.12,295.12,302.12,296.96,284.87,1.0,0.41,1.0,1.0,0.0,1.0,2.0,2.0,0.0,1.54,0.85,0.89,0.0,96.07,95.83,62580.06,0.0,784.74,1.0,279.15,283.22,298.13,302.25,293.15,293.15,279.08,36208.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,0.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9720.95,0.0,1581.59,1895.44,0.0,3099.2,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17953200.0,296.99,302.15,286.48,0.0,0.0,285.05,0.53,0.05,0.04,296.89,302.15,286.48,0.0,0.0,285.05,0.55,0.07,0.07,297.0,302.15,286.48,0.0,0.0,285.05,0.57,0.1,0.07,296.93,302.15,286.48,0.0,0.0,285.05,0.54,0.05,0.05,296.96,302.15,286.48,0.0,0.0,285.05,0.49,0.01,0.07,285.05,292.62,302.05,295.14,302.05,297.17,284.6,0.17,0.07,0.92,0.93,0.08,1.0,0.35,0.35,0.0,0.22,0.15,0.24,0.0,15.95,64.17,14455.15,0.0,126.59,0.17,280.14,283.66,298.51,301.36,293.15,293.15,278.35,5623.79,21000.0,313.15,0.0,18000.0,0.17,0.0,0.0,0.0,0.17,0.14,0.17,0.0,0.0,0.6,0.6,0.0,0.72,0.72,0.0,0.0,0.0,0.0,1547.81,0.0,244.06,315.91,0.0,504.31,0.15,0.17,0.0,3.83,0.17,0.0,0.07,1.0
