time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17953500.0,297.97,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.99,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,297.74,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,297.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.01,294.15,301.95,295.14,302.04,301.33,283.13,0.0,0.0,0.14,0.15,0.86,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,299.0,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,0.85,1.0
17953800.0,298.31,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,298.6,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,297.85,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,284.99,294.15,301.83,295.14,302.03,301.84,283.36,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,39.76,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17954100.0,298.49,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.54,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.76,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.06,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,284.97,294.15,301.68,295.13,302.02,301.73,283.66,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,34.74,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17954400.0,298.58,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.36,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.15,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,284.95,294.15,301.51,295.11,302.0,301.57,283.91,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,32.42,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17954700.0,298.63,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.42,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.2,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,284.93,294.15,301.34,295.08,301.97,301.4,284.14,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,30.46,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17955000.0,298.65,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.23,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,284.91,294.15,301.16,295.06,301.93,301.22,284.34,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,28.73,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17955300.0,298.67,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.25,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.89,294.15,300.98,295.03,301.89,301.04,284.51,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,27.16,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17955600.0,298.68,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.87,294.15,300.81,295.01,301.84,300.87,284.67,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,25.74,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17955900.0,298.68,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.26,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.85,294.15,300.66,295.0,301.78,300.71,284.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,24.52,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17956200.0,298.69,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.84,294.15,300.52,294.99,301.72,300.57,284.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,23.5,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17956500.0,298.69,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.82,294.15,300.42,294.99,301.66,300.46,285.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,22.64,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17956800.0,298.69,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.27,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.81,294.15,300.35,295.01,301.59,300.38,285.13,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,22.03,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17957100.0,298.69,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,284.8,294.15,300.3,295.04,301.53,300.32,285.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,21.61,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17957400.0,298.7,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.94,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,284.79,294.15,300.26,295.07,301.47,300.28,285.29,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,21.27,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17957700.0,298.7,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,284.78,294.15,300.22,295.09,301.41,300.23,285.37,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,21.0,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17958000.0,298.7,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.78,294.15,300.18,295.12,301.35,300.19,285.43,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,20.77,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17958300.0,298.7,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.77,294.15,300.14,295.14,301.29,300.15,285.49,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,20.59,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17958600.0,298.7,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,284.77,294.15,300.1,295.16,301.23,300.12,285.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,20.43,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17958900.0,298.7,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,284.77,294.15,300.06,295.18,301.17,300.08,285.6,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,20.31,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17959200.0,298.7,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.81,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,284.77,294.15,300.02,295.2,301.12,300.04,285.65,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,20.2,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17959500.0,298.7,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.93,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,284.78,294.15,299.98,295.2,301.06,300.0,285.7,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,20.06,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17959800.0,298.7,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,284.78,294.15,299.94,295.21,301.01,299.96,285.75,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,19.91,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17960100.0,298.7,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.72,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,284.82,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.79,294.15,299.9,295.2,300.95,299.92,285.79,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,19.75,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17960400.0,298.7,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.8,294.15,299.85,295.2,300.9,299.87,285.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,19.58,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17960700.0,298.7,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.92,303.15,285.15,0.0,0.0,284.83,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,284.81,294.15,299.8,295.18,300.85,299.82,285.88,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,19.4,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17961000.0,298.7,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.51,303.15,285.15,0.0,0.0,284.84,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,284.82,294.15,299.75,295.16,300.8,299.77,285.92,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,19.23,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17961300.0,298.7,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,284.83,294.15,299.7,295.14,300.74,299.72,285.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,19.06,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17961600.0,298.7,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.91,303.15,285.15,0.0,0.0,284.85,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,284.84,294.15,299.65,295.12,300.69,299.67,286.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,18.88,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17961900.0,298.69,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.71,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,284.86,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.87,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,284.86,294.15,299.6,295.09,300.64,299.62,286.03,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,18.69,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17962200.0,298.69,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.88,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,284.87,294.15,299.54,295.07,300.59,299.57,286.07,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,18.5,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17962500.0,298.69,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.9,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.5,303.15,285.15,0.0,0.0,284.89,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,284.89,294.15,299.49,295.05,300.53,299.52,286.11,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,18.34,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17962800.0,298.69,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.7,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.9,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.91,294.15,299.44,295.02,300.48,299.47,286.15,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,18.18,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17963100.0,298.69,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,284.92,294.15,299.39,295.0,300.43,299.42,286.18,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,18.03,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17963400.0,298.69,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.89,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,284.94,294.15,299.34,294.99,300.38,299.37,286.22,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,17.89,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17963700.0,298.68,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,284.94,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,298.3,303.15,285.15,0.0,0.0,284.95,0.0,0.0,0.0,284.96,294.15,299.3,294.97,300.33,299.32,286.25,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,17.76,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17964000.0,298.68,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.69,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.96,0.0,0.0,0.0,284.98,294.15,299.25,294.96,300.28,299.27,286.28,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,17.65,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17964300.0,298.68,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.88,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,285.01,294.15,299.2,294.95,300.23,299.23,286.32,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,17.56,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17964600.0,298.68,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,285.03,294.15,299.16,294.95,300.18,299.18,286.35,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,17.52,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17964900.0,298.68,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,285.05,294.15,299.12,294.95,300.13,299.14,286.39,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,17.53,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17965200.0,298.67,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.68,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.87,303.15,285.15,0.0,0.0,285.02,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.03,0.0,0.0,0.0,285.07,294.15,299.08,294.94,300.07,299.09,286.42,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.02,60.0,17.57,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17965500.0,298.67,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.04,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.05,0.0,0.0,0.0,285.1,294.15,299.03,294.94,300.02,299.05,286.45,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,17.63,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17965800.0,298.67,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.06,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.07,0.0,0.0,0.0,285.12,294.15,298.99,294.94,299.97,299.01,286.48,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,17.69,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17966100.0,298.67,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.86,303.15,285.15,0.0,0.0,285.08,0.0,0.0,0.0,298.48,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.09,0.0,0.0,0.0,285.15,294.15,298.95,294.95,299.92,298.97,286.52,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,17.75,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17966400.0,298.67,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.67,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.11,0.0,0.0,0.0,285.18,294.15,298.91,294.95,299.87,298.93,286.55,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,17.81,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17966700.0,298.66,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.13,0.0,0.0,0.0,285.2,294.15,298.87,294.95,299.82,298.89,286.58,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,17.84,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17967000.0,298.66,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.85,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.15,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.16,0.0,0.0,0.0,285.23,294.15,298.83,294.95,299.77,298.85,286.61,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,17.85,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17967300.0,298.66,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.17,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.18,0.0,0.0,0.0,285.26,294.15,298.79,294.95,299.73,298.81,286.64,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,17.82,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17967600.0,298.66,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.66,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.2,0.0,0.0,0.0,285.29,294.15,298.75,294.95,299.68,298.76,286.68,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,17.75,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17967900.0,298.66,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.84,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.22,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.23,0.0,0.0,0.0,285.32,294.15,298.71,294.95,299.63,298.72,286.71,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,17.61,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17968200.0,298.65,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.24,0.0,0.0,0.0,298.47,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.25,0.0,0.0,0.0,285.35,294.15,298.66,294.95,299.58,298.68,286.74,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,17.3,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17968500.0,298.65,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.65,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.27,0.0,0.0,0.0,285.38,294.15,298.62,294.95,299.53,298.64,286.77,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.05,0.0,0.0,0.0,-0.01,60.0,16.8,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17968800.0,298.65,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.83,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.29,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.3,0.0,0.0,0.0,285.41,294.15,298.57,294.95,299.49,298.6,286.8,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.03,0.0,0.0,0.0,-0.01,60.0,16.22,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17969100.0,298.65,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.31,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.32,0.0,0.0,0.0,285.43,294.15,298.52,294.95,299.45,298.56,286.84,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,15.71,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17969400.0,298.65,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.82,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.34,0.0,0.0,0.0,285.46,294.15,298.47,294.95,299.41,298.52,286.87,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,15.33,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17969700.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.64,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.46,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,298.29,303.15,285.15,0.0,0.0,285.36,0.0,0.0,0.0,285.49,294.15,298.42,294.95,299.36,298.49,286.9,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,15.09,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17970000.0,298.64,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.81,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.38,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.39,0.0,0.0,0.0,285.51,294.15,298.37,294.96,299.32,298.44,286.93,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,15.0,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17970300.0,298.64,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.41,0.0,0.0,0.0,285.54,294.15,298.32,294.96,299.28,298.39,286.96,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,14.98,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17970600.0,298.63,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.43,0.0,0.0,0.0,285.57,294.15,298.26,294.96,299.23,298.34,286.99,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,14.95,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17970900.0,298.63,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.8,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.45,303.15,285.15,0.0,0.0,285.45,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.46,0.0,0.0,0.0,285.59,294.15,298.21,294.97,299.19,298.28,287.02,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,14.91,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
17971200.0,298.63,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.63,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.79,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.44,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,285.48,0.0,0.0,0.0,285.62,294.15,298.15,294.97,299.15,298.22,287.04,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.02,0.0,0.0,0.0,-0.01,60.0,14.91,0.0,0.0,0.0,280.55,283.77,298.54,301.0,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
