time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17931600.0,299.44,297.15,293.15,0.0,0.0,302.19,0.33,0.05,0.05,299.48,297.15,293.15,0.0,0.0,302.19,0.33,0.05,0.06,298.95,297.15,293.15,0.0,0.0,302.19,0.33,0.05,0.04,298.91,297.15,293.15,0.0,0.0,302.19,0.33,0.05,0.06,298.63,297.15,293.15,0.0,0.0,302.19,0.33,0.05,0.27,302.21,284.95,303.75,293.67,303.75,299.26,302.31,1.0,0.39,1.0,1.0,0.0,1.0,-0.57,0.57,0.0,0.45,1.0,1.0,0.0,228.18,192.0,645.63,0.0,231.63,1.0,285.34,291.36,295.2,296.76,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931900.0,299.3,297.15,293.15,0.0,0.0,293.07,0.72,0.59,0.16,299.47,297.15,293.15,0.0,0.0,293.07,0.72,0.59,0.17,298.91,297.15,293.15,0.0,0.0,293.07,0.72,0.4,0.12,298.9,297.15,293.15,0.0,0.0,293.07,0.72,0.43,0.17,298.6,297.15,293.15,0.0,0.0,293.07,0.72,0.31,0.79,293.05,284.95,303.79,293.68,303.79,299.21,292.96,1.0,0.42,1.0,1.0,0.0,1.0,-1.69,1.69,0.0,1.3,0.93,0.98,0.0,121.76,180.56,39178.21,0.0,768.67,1.0,281.31,286.73,297.06,300.72,293.15,293.15,278.15,15335.69,36000.0,313.15,0.0,18000.0,0.57,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.96,1.96,0.0,2.43,2.43,0.0,0.0,0.0,0.0,6394.95,0.0,708.27,1079.37,0.0,1748.86,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932200.0,298.22,297.15,293.15,0.0,0.0,285.69,1.0,1.0,0.29,298.5,297.15,293.15,0.0,0.0,285.69,1.0,1.0,0.31,297.88,297.15,293.15,0.0,0.0,285.69,1.0,0.62,0.23,297.95,297.15,293.15,0.0,0.0,285.69,1.0,0.68,0.31,297.62,297.15,293.15,0.0,0.0,285.69,1.0,0.44,1.47,285.69,284.95,303.83,293.68,303.83,298.2,285.7,1.0,0.55,1.0,1.0,0.0,1.0,-3.13,3.13,0.0,2.41,1.0,1.0,0.0,90.56,216.22,79039.15,0.0,2265.84,1.0,278.15,283.26,296.93,302.0,293.15,293.15,278.15,29997.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11670.61,0.0,1536.69,1895.44,0.0,3969.03,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932500.0,297.56,297.15,293.15,0.0,0.0,286.48,1.0,0.99,0.4,297.85,297.15,293.15,0.0,0.0,286.48,1.0,0.98,0.42,297.19,297.15,293.15,0.0,0.0,286.48,1.0,0.56,0.31,297.26,297.15,293.15,0.0,0.0,286.48,1.0,0.62,0.42,296.86,297.15,293.15,0.0,0.0,286.48,0.96,0.37,1.7,286.48,284.95,303.88,293.69,303.88,297.52,286.49,1.0,0.69,1.0,1.0,0.0,1.0,-3.89,3.89,0.0,3.0,1.0,1.0,0.0,146.46,264.83,92066.85,0.0,4345.49,1.0,278.15,283.71,296.82,302.65,293.15,293.15,278.15,34319.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,3.95,3.95,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13684.83,0.0,1878.4,1895.44,0.0,4300.0,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932800.0,297.88,297.15,293.15,0.0,0.0,296.85,0.56,0.25,0.22,298.0,297.15,293.15,0.0,0.0,296.84,0.56,0.25,0.24,297.39,297.15,293.15,0.0,0.0,296.89,0.51,0.16,0.15,297.36,297.15,293.15,0.0,0.0,296.89,0.51,0.17,0.2,297.04,297.15,293.15,0.0,0.0,296.92,0.45,0.12,0.7,296.85,284.95,303.92,293.7,303.92,297.71,296.56,1.0,0.67,1.0,1.0,0.0,1.0,-1.8,1.8,0.0,1.4,1.0,1.0,0.0,523.31,290.22,26942.16,0.0,2222.45,1.0,284.83,291.23,295.56,298.29,293.15,293.15,278.15,7816.49,36000.0,313.15,0.0,18000.0,0.22,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,0.89,0.89,0.0,0.95,0.95,0.0,0.0,0.0,0.0,3227.25,0.0,433.47,421.39,0.0,1478.19,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933100.0,298.98,297.15,293.15,0.0,0.0,299.96,0.3,0.05,0.06,299.06,297.15,293.15,0.0,0.0,299.96,0.3,0.05,0.06,298.51,297.15,293.15,0.0,0.0,299.96,0.3,0.05,0.05,298.41,297.15,293.15,0.0,0.0,299.96,0.3,0.05,0.06,298.12,297.15,293.15,0.0,0.0,299.96,0.3,0.05,0.3,300.0,284.95,303.96,293.71,303.96,298.78,300.2,1.0,0.5,1.0,1.0,0.0,1.0,-0.63,0.63,0.0,0.49,1.0,1.0,0.0,383.27,267.67,1894.11,0.0,427.31,1.0,286.74,293.32,295.17,296.92,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.05,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933400.0,299.31,297.15,293.15,0.0,0.0,297.8,0.49,0.29,0.12,299.48,297.15,293.15,0.0,0.0,297.8,0.49,0.29,0.12,298.96,297.15,293.15,0.0,0.0,297.8,0.49,0.24,0.09,298.87,297.15,293.15,0.0,0.0,297.8,0.49,0.25,0.12,298.57,297.15,293.15,0.0,0.0,297.8,0.49,0.18,0.58,297.82,284.95,304.0,293.73,304.0,299.21,297.92,1.0,0.47,1.0,1.0,0.0,1.0,-1.25,1.25,0.0,0.96,1.0,0.98,0.0,242.76,254.0,21078.64,0.0,829.85,1.0,284.63,290.79,296.04,298.88,293.15,293.15,278.22,9406.84,36000.0,313.15,0.0,18000.0,0.25,0.0,0.0,0.0,1.0,0.23,1.0,0.0,1.0,0.98,0.98,0.0,1.07,1.07,0.0,0.0,0.0,0.0,3015.58,0.0,472.27,473.9,0.0,860.59,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933700.0,298.08,297.15,293.15,0.0,0.0,286.41,1.0,1.0,0.36,298.43,297.15,293.15,0.0,0.0,286.41,1.0,1.0,0.38,297.85,297.15,293.15,0.0,0.0,286.41,1.0,0.75,0.28,297.86,297.15,293.15,0.0,0.0,286.41,1.0,0.8,0.38,297.51,297.15,293.15,0.0,0.0,286.41,1.0,0.51,1.8,286.41,284.95,304.04,293.74,304.04,298.11,286.42,1.0,0.68,1.0,1.0,0.0,1.0,-3.84,3.84,0.0,2.95,1.0,1.0,0.0,135.41,303.72,92051.68,0.0,4132.37,1.0,278.19,283.65,297.11,303.12,293.15,293.15,278.15,35575.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99,1.0,0.0,1.0,4.02,4.02,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13878.8,0.0,1978.82,1895.44,0.0,4240.41,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934000.0,297.33,297.15,293.15,0.0,0.0,287.39,1.0,0.99,0.5,297.71,297.15,293.15,0.0,0.0,287.39,1.0,1.0,0.53,297.11,297.15,293.15,0.0,0.0,287.39,1.0,0.68,0.39,297.1,297.15,293.15,0.0,0.0,287.39,1.0,0.73,0.53,296.74,297.15,293.15,0.0,0.0,287.39,0.92,0.43,1.97,287.39,284.95,304.08,293.76,304.08,297.36,287.4,1.0,0.84,1.0,1.0,0.0,1.0,-4.73,4.73,0.0,3.64,1.0,1.0,0.0,224.19,352.89,103887.14,0.0,7913.3,1.0,278.15,284.29,297.09,303.7,293.15,293.15,278.15,35865.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15884.29,0.0,2006.78,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934300.0,296.83,297.15,293.15,0.0,0.0,287.99,1.0,0.95,0.69,297.26,297.15,293.15,0.0,0.0,287.99,1.0,0.99,0.73,296.76,297.15,293.15,0.0,0.0,287.99,0.95,0.64,0.45,296.67,297.15,293.15,0.0,0.0,287.99,0.97,0.68,0.65,296.54,297.15,293.15,0.0,0.0,287.98,0.81,0.4,1.82,287.99,284.95,304.12,293.78,304.12,296.95,287.99,1.0,0.95,1.0,1.0,0.0,1.0,-5.22,5.22,0.0,4.03,1.0,1.0,0.0,322.61,395.92,108710.87,0.0,11056.5,1.0,278.35,284.77,297.2,304.18,293.15,293.15,278.15,35962.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17028.37,0.0,2014.94,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934600.0,298.06,297.15,293.15,0.0,0.0,299.89,0.34,0.05,0.1,298.17,297.15,293.15,0.0,0.0,299.88,0.34,0.05,0.11,297.74,297.15,293.15,0.0,0.0,299.91,0.32,0.05,0.07,297.54,297.15,293.15,0.0,0.0,299.91,0.32,0.05,0.1,297.19,297.15,293.15,0.0,0.0,299.93,0.3,0.05,0.42,299.88,284.95,304.17,293.8,304.16,297.89,299.66,1.0,0.72,1.0,1.0,0.0,1.0,-0.97,0.97,0.0,0.77,1.0,1.0,0.0,804.96,405.33,5290.93,0.0,1407.4,1.0,287.94,294.73,295.33,297.26,293.15,293.15,278.15,0.08,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.39,0.2,0.0,631.83,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934900.0,299.15,297.15,293.15,0.0,0.0,301.32,0.29,0.05,0.06,299.29,297.15,293.15,0.0,0.0,301.32,0.29,0.05,0.07,298.82,297.15,293.15,0.0,0.0,301.32,0.29,0.05,0.05,298.62,297.15,293.15,0.0,0.0,301.32,0.29,0.05,0.07,298.33,297.15,293.15,0.0,0.0,301.32,0.29,0.05,0.31,301.35,284.95,304.21,293.82,304.21,299.01,301.51,1.0,0.55,1.0,1.0,0.0,1.0,-0.66,0.66,0.0,0.5,1.0,1.0,0.0,467.44,374.83,1433.23,0.0,545.99,1.0,287.94,294.73,295.33,297.26,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.01,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935200.0,299.65,297.15,293.15,0.0,0.0,302.87,0.3,0.05,0.06,299.84,297.15,293.15,0.0,0.0,302.87,0.3,0.05,0.06,299.4,297.15,293.15,0.0,0.0,302.87,0.3,0.05,0.05,299.18,297.15,293.15,0.0,0.0,302.87,0.3,0.05,0.06,298.87,297.15,293.15,0.0,0.0,302.87,0.3,0.05,0.3,302.89,284.95,304.25,293.85,304.25,299.57,302.97,1.0,0.5,1.0,1.0,0.0,1.0,-0.63,0.63,0.0,0.47,1.0,1.0,0.0,382.95,342.0,639.99,0.0,425.69,1.0,287.94,294.73,295.33,297.26,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935500.0,299.53,297.15,293.15,0.0,0.0,296.53,0.59,0.43,0.17,299.82,297.15,293.15,0.0,0.0,296.53,0.59,0.43,0.18,299.38,297.15,293.15,0.0,0.0,296.53,0.59,0.43,0.13,299.18,297.15,293.15,0.0,0.0,296.53,0.59,0.43,0.18,298.85,297.15,293.15,0.0,0.0,296.53,0.59,0.32,0.84,296.53,284.95,304.29,293.88,304.29,299.53,296.57,1.0,0.54,1.0,1.0,0.0,1.0,-1.8,1.8,0.0,1.37,1.0,1.0,0.0,254.51,329.22,35997.51,0.0,1537.44,1.0,284.04,290.2,296.72,300.6,293.15,293.15,278.15,14567.93,36000.0,313.15,0.0,18000.0,0.4,0.0,0.0,0.0,1.0,0.37,1.0,0.0,1.0,1.63,1.63,0.0,1.72,1.72,0.0,0.0,0.0,0.0,5725.26,0.0,818.67,763.47,0.0,1422.45,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935800.0,298.06,297.15,293.15,0.0,0.0,287.08,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,287.08,1.0,1.0,0.43,298.03,297.15,293.15,0.0,0.0,287.08,1.0,0.96,0.32,297.92,297.15,293.15,0.0,0.0,287.08,1.0,0.97,0.43,297.54,297.15,293.15,0.0,0.0,287.08,1.0,0.64,2.05,287.08,284.95,304.34,293.91,304.34,298.16,287.1,1.0,0.78,1.0,1.0,0.0,1.0,-4.38,4.38,0.0,3.37,1.0,1.0,0.0,176.49,359.56,100880.14,0.0,6186.31,1.0,278.15,284.08,297.24,303.73,293.15,293.15,278.15,36074.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.05,4.05,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15369.3,0.0,2024.37,1895.44,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936100.0,297.36,297.15,293.15,0.0,0.0,288.33,1.0,1.0,0.52,297.77,297.15,293.15,0.0,0.0,288.33,1.0,1.0,0.54,297.31,297.15,293.15,0.0,0.0,288.33,1.0,0.91,0.4,297.17,297.15,293.15,0.0,0.0,288.33,1.0,0.91,0.54,296.68,297.15,293.15,0.0,0.0,288.33,0.99,0.56,2.48,288.34,284.95,304.39,293.94,304.39,297.43,288.35,1.0,0.95,1.0,1.0,0.0,1.0,-5.39,5.39,0.0,4.16,1.0,1.0,0.0,271.41,408.0,110699.05,0.0,11553.68,1.0,278.56,285.07,297.31,304.32,293.15,293.15,278.15,36020.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.05,4.05,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17099.78,0.0,2019.81,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936400.0,298.58,297.15,293.15,0.0,0.0,300.38,0.31,0.05,0.08,298.74,297.15,293.15,0.0,0.0,300.38,0.31,0.05,0.09,298.35,297.15,293.15,0.0,0.0,300.38,0.3,0.05,0.06,298.08,297.15,293.15,0.0,0.0,300.39,0.3,0.05,0.09,297.67,297.15,293.15,0.0,0.0,300.4,0.29,0.05,0.38,300.39,284.95,304.44,293.98,304.44,298.45,300.38,1.0,0.67,1.0,1.0,0.0,1.0,-0.85,0.85,0.0,0.66,1.0,1.0,0.0,694.25,390.67,3688.11,0.0,1085.92,1.0,288.29,295.18,295.47,297.39,293.15,293.15,278.15,0.04,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.3,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.24,0.12,0.0,289.07,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936700.0,299.42,297.15,293.15,0.0,0.0,302.12,0.29,0.05,0.06,299.6,297.15,293.15,0.0,0.0,302.12,0.29,0.05,0.06,299.25,297.15,293.15,0.0,0.0,302.12,0.29,0.05,0.05,298.95,297.15,293.15,0.0,0.0,302.12,0.29,0.05,0.06,298.64,297.15,293.15,0.0,0.0,302.12,0.29,0.05,0.31,302.15,284.95,304.49,294.01,304.49,299.34,302.28,1.0,0.54,1.0,1.0,0.0,1.0,-0.65,0.65,0.0,0.49,1.0,1.0,0.0,438.25,357.83,1151.7,0.0,503.35,1.0,288.29,295.18,295.47,297.38,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937000.0,299.85,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.06,300.06,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.06,299.73,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.05,299.41,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.06,299.08,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.29,303.45,284.95,304.55,294.05,304.54,299.81,303.52,1.0,0.49,1.0,1.0,0.0,1.0,-0.62,0.62,0.0,0.47,1.0,1.0,0.0,366.0,336.0,505.35,0.0,402.69,1.0,288.29,295.18,295.47,297.38,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937300.0,299.28,297.15,293.15,0.0,0.0,289.45,0.87,0.83,0.28,299.66,297.15,293.15,0.0,0.0,289.45,0.87,0.83,0.3,299.33,297.15,293.15,0.0,0.0,289.45,0.87,0.83,0.22,299.07,297.15,293.15,0.0,0.0,289.45,0.87,0.83,0.3,298.72,297.15,293.15,0.0,0.0,289.45,0.87,0.74,1.41,289.45,284.95,304.6,294.09,304.6,299.39,289.47,1.0,0.6,1.0,1.0,0.0,1.0,-3.02,3.02,0.0,2.32,1.0,1.0,0.0,156.72,330.39,74042.62,0.0,2738.22,1.0,280.08,285.69,298.36,304.36,293.15,293.15,278.15,29638.14,36000.0,313.15,0.0,18000.0,0.82,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.32,3.32,0.0,3.5,3.5,0.0,0.0,0.0,0.0,11979.34,0.0,1665.47,1553.21,0.0,2865.54,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937600.0,297.94,297.15,293.15,0.0,0.0,287.58,1.0,1.0,0.44,298.38,297.15,293.15,0.0,0.0,287.58,1.0,1.0,0.46,298.04,297.15,293.15,0.0,0.0,287.58,1.0,1.0,0.34,297.81,297.15,293.15,0.0,0.0,287.58,1.0,1.0,0.46,297.38,297.15,293.15,0.0,0.0,287.58,1.0,0.8,2.19,287.59,284.95,304.65,294.13,304.65,298.08,287.6,1.0,0.83,1.0,1.0,0.0,1.0,-4.68,4.68,0.0,3.61,1.0,1.0,0.0,202.46,385.11,105957.05,0.0,7614.01,1.0,278.22,284.45,297.43,304.19,293.15,293.15,278.15,36057.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.05,4.05,0.0,4.27,4.27,0.0,0.0,0.0,0.0,16396.51,0.0,2022.88,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937900.0,297.38,297.15,293.15,0.0,0.0,288.85,1.0,1.0,0.52,297.81,297.15,293.15,0.0,0.0,288.85,1.0,1.0,0.55,297.48,297.15,293.15,0.0,0.0,288.85,1.0,1.0,0.41,297.21,297.15,293.15,0.0,0.0,288.85,1.0,0.98,0.55,296.69,297.15,293.15,0.0,0.0,288.85,1.0,0.73,2.6,288.85,284.95,304.7,294.18,304.7,297.5,288.86,1.0,0.98,1.0,1.0,0.0,1.0,-5.56,5.56,0.0,4.29,1.0,1.0,0.0,285.48,410.0,112208.61,0.0,12651.05,1.0,278.94,285.54,297.5,304.63,293.15,293.15,278.15,36015.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.05,4.05,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17338.29,0.0,2019.36,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938200.0,298.2,297.15,293.15,0.0,0.0,300.85,0.34,0.05,0.11,298.35,297.15,293.15,0.0,0.0,300.85,0.34,0.05,0.12,298.13,297.15,293.15,0.0,0.0,300.85,0.34,0.05,0.08,297.75,297.15,293.15,0.0,0.0,300.86,0.33,0.05,0.11,297.23,297.15,293.15,0.0,0.0,300.89,0.31,0.05,0.47,300.81,284.95,304.75,294.22,304.75,298.1,300.49,1.0,0.76,1.0,1.0,0.0,1.0,-1.06,1.06,0.0,0.84,1.0,1.0,0.0,886.81,409.33,5799.0,0.0,1671.19,1.0,288.86,295.68,295.71,297.63,293.15,293.15,278.15,0.09,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.45,0.23,0.0,690.93,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938500.0,299.26,297.15,293.15,0.0,0.0,301.83,0.29,0.05,0.06,299.42,297.15,293.15,0.0,0.0,301.83,0.29,0.05,0.07,299.2,297.15,293.15,0.0,0.0,301.83,0.29,0.05,0.05,298.8,297.15,293.15,0.0,0.0,301.83,0.29,0.05,0.07,298.46,297.15,293.15,0.0,0.0,301.83,0.29,0.05,0.32,301.87,284.95,304.8,294.26,304.8,299.19,302.03,1.0,0.57,1.0,1.0,0.0,1.0,-0.67,0.67,0.0,0.52,1.0,1.0,0.0,490.28,376.83,1506.47,0.0,581.35,1.0,288.86,295.69,295.7,297.63,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.03,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938800.0,299.8,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.06,299.98,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.06,299.78,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.05,299.38,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.06,299.04,297.15,293.15,0.0,0.0,303.44,0.3,0.05,0.3,303.46,284.95,304.85,294.31,304.85,299.76,303.54,1.0,0.51,1.0,1.0,0.0,1.0,-0.63,0.63,0.0,0.48,1.0,1.0,0.0,387.01,344.0,657.79,0.0,431.22,1.0,288.86,295.69,295.7,297.63,293.15,293.15,278.15,0.0,36000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,0.06,0.0,0.0,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939100.0,299.86,297.15,293.15,0.0,0.0,299.99,0.47,0.27,0.12,300.11,297.15,293.15,0.0,0.0,299.99,0.47,0.27,0.13,299.91,297.15,293.15,0.0,0.0,299.99,0.47,0.27,0.1,299.5,297.15,293.15,0.0,0.0,299.99,0.47,0.27,0.13,299.15,297.15,293.15,0.0,0.0,299.99,0.47,0.27,0.61,300.0,284.95,304.89,294.36,304.89,299.88,300.03,1.0,0.52,1.0,1.0,0.0,1.0,-1.31,1.31,0.0,1.0,1.0,1.0,0.0,291.52,318.72,21992.71,0.0,1052.79,1.0,286.37,292.87,296.54,299.69,293.15,293.15,278.15,8539.81,36000.0,313.15,0.0,18000.0,0.24,0.0,0.0,0.0,1.0,0.21,1.0,0.0,1.0,0.96,0.96,0.0,1.01,1.01,0.0,0.0,0.0,0.0,3594.36,0.0,479.95,447.58,0.0,815.1,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939400.0,298.33,297.15,293.15,0.0,0.0,287.28,1.0,1.0,0.4,298.77,297.15,293.15,0.0,0.0,287.28,1.0,1.0,0.42,298.57,297.15,293.15,0.0,0.0,287.28,1.0,1.0,0.31,298.25,297.15,293.15,0.0,0.0,287.28,1.0,1.0,0.42,297.86,297.15,293.15,0.0,0.0,287.28,1.0,0.98,2.0,287.28,284.95,304.94,294.41,304.94,298.51,287.3,1.0,0.76,1.0,1.0,0.0,1.0,-4.28,4.28,0.0,3.3,1.0,1.0,0.0,168.52,372.89,103600.8,0.0,5742.82,1.0,278.15,284.24,297.77,304.5,293.15,293.15,278.15,36083.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99,1.0,0.0,1.0,4.05,4.05,0.0,4.27,4.27,0.0,0.0,0.0,0.0,16129.58,0.0,2025.07,1895.44,0.0,4223.6,1.0,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939700.0,297.61,297.15,293.15,0.0,0.0,288.79,1.0,1.0,0.5,298.04,297.15,293.15,0.0,0.0,288.79,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,288.79,1.0,1.0,0.39,297.48,297.15,293.15,0.0,0.0,288.79,1.0,1.0,0.53,296.97,297.15,293.15,0.0,0.0,288.79,1.0,0.9,2.5,288.79,284.95,304.97,294.46,304.97,297.77,288.8,1.0,0.94,1.0,1.0,0.0,1.0,-5.34,5.34,0.0,4.12,1.0,1.0,0.0,262.78,405.33,112285.11,0.0,11211.12,1.0,278.89,285.48,297.68,304.77,293.15,293.15,278.15,36024.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.05,4.05,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17347.43,0.0,2020.09,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940000.0,297.36,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.53,297.77,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,289.43,1.0,1.0,0.41,297.21,297.15,293.15,0.0,0.0,289.43,1.0,0.99,0.56,296.65,297.15,293.15,0.0,0.0,289.43,1.0,0.86,2.66,289.43,284.95,305.0,294.51,305.0,297.5,289.43,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113100.66,0.0,13468.04,1.0,279.42,286.1,297.76,305.06,293.15,293.15,278.15,36006.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17618.25,0.0,2018.62,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940300.0,297.29,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.49,1.0,1.0,0.41,297.13,297.15,293.15,0.0,0.0,289.49,1.0,0.99,0.56,296.56,297.15,293.15,0.0,0.0,289.49,1.0,0.83,2.66,289.49,284.95,305.02,294.56,305.02,297.42,289.49,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113147.36,0.0,13468.05,1.0,279.47,286.16,297.8,305.12,293.15,293.15,278.15,36001.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17650.99,0.0,2018.21,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940600.0,297.26,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.41,297.11,297.15,293.15,0.0,0.0,289.53,1.0,0.98,0.56,296.54,297.15,293.15,0.0,0.0,289.53,1.0,0.81,2.66,289.53,284.95,305.04,294.61,305.04,297.4,289.53,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113276.9,0.0,13468.07,1.0,279.51,286.2,297.83,305.16,293.15,293.15,278.15,36000.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17674.29,0.0,2018.1,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940900.0,297.24,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.41,297.1,297.15,293.15,0.0,0.0,289.57,1.0,0.98,0.56,296.52,297.15,293.15,0.0,0.0,289.57,1.0,0.79,2.66,289.57,284.95,305.04,294.65,305.04,297.39,289.57,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.15,410.0,113387.51,0.0,13468.1,1.0,279.53,286.23,297.86,305.2,293.15,293.15,278.15,36000.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17695.04,0.0,2018.07,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941200.0,297.23,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.41,297.09,297.15,293.15,0.0,0.0,289.6,1.0,0.98,0.56,296.52,297.15,293.15,0.0,0.0,289.6,1.0,0.77,2.66,289.6,284.95,305.03,294.68,305.03,297.38,289.6,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.14,410.0,113475.32,0.0,13468.14,1.0,279.56,286.26,297.89,305.23,293.15,293.15,278.15,36000.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17712.68,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941500.0,297.22,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.41,297.09,297.15,293.15,0.0,0.0,289.62,1.0,0.98,0.56,296.51,297.15,293.15,0.0,0.0,289.62,1.0,0.75,2.66,289.62,284.95,305.01,294.71,305.01,297.37,289.62,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.14,410.0,113536.12,0.0,13468.17,1.0,279.58,286.29,297.91,305.26,293.15,293.15,278.15,36000.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17726.48,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941800.0,297.21,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.41,297.08,297.15,293.15,0.0,0.0,289.64,1.0,0.97,0.56,296.51,297.15,293.15,0.0,0.0,289.64,1.0,0.73,2.66,289.64,284.95,304.97,294.73,304.97,297.37,289.64,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.13,410.0,113563.95,0.0,13468.18,1.0,279.59,286.3,297.92,305.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17735.49,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942100.0,297.19,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.41,297.08,297.15,293.15,0.0,0.0,289.64,1.0,0.97,0.56,296.5,297.15,293.15,0.0,0.0,289.64,1.0,0.71,2.66,289.64,284.95,304.92,294.74,304.92,297.36,289.64,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.13,410.0,113554.04,0.0,13468.19,1.0,279.59,286.3,297.93,305.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17738.92,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942400.0,297.18,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.62,1.0,1.0,0.41,297.07,297.15,293.15,0.0,0.0,289.62,1.0,0.97,0.56,296.49,297.15,293.15,0.0,0.0,289.62,1.0,0.68,2.66,289.62,284.95,304.85,294.73,304.85,297.35,289.62,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.13,410.0,113505.33,0.0,13468.17,1.0,279.59,286.3,297.93,305.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17736.34,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942700.0,297.17,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,289.6,1.0,1.0,0.41,297.06,297.15,293.15,0.0,0.0,289.6,1.0,0.96,0.56,296.48,297.15,293.15,0.0,0.0,289.6,1.0,0.66,2.66,289.6,284.95,304.77,294.72,304.77,297.34,289.6,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.14,410.0,113441.5,0.0,13468.12,1.0,279.58,286.28,297.92,305.27,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17729.3,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943000.0,297.15,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.41,297.05,297.15,293.15,0.0,0.0,289.58,1.0,0.96,0.56,296.47,297.15,293.15,0.0,0.0,289.58,1.0,0.64,2.66,289.58,284.95,304.69,294.72,304.69,297.33,289.58,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113379.78,0.0,13468.04,1.0,279.57,286.27,297.92,305.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17721.68,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943300.0,297.13,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.41,297.04,297.15,293.15,0.0,0.0,289.56,1.0,0.96,0.56,296.46,297.15,293.15,0.0,0.0,289.56,1.0,0.62,2.66,289.56,284.95,304.6,294.71,304.6,297.32,289.56,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.19,410.0,113317.84,0.0,13467.93,1.0,279.55,286.25,297.91,305.25,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17714.07,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943600.0,297.12,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,289.54,1.0,1.0,0.41,297.03,297.15,293.15,0.0,0.0,289.54,1.0,0.95,0.56,296.45,297.15,293.15,0.0,0.0,289.54,1.0,0.6,2.65,289.54,284.95,304.51,294.7,304.51,297.31,289.54,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.51,410.0,113250.97,0.0,13466.46,1.0,279.54,286.23,297.9,305.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17706.48,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943900.0,297.09,297.15,293.15,0.0,0.0,289.51,1.0,0.99,0.55,297.48,297.15,293.15,0.0,0.0,289.51,1.0,1.0,0.58,297.49,297.15,293.15,0.0,0.0,289.51,1.0,1.0,0.43,297.01,297.15,293.15,0.0,0.0,289.51,1.0,0.95,0.58,296.46,297.15,293.15,0.0,0.0,289.51,0.99,0.57,2.59,289.51,284.95,304.42,294.69,304.42,297.29,289.51,1.0,1.0,1.0,1.0,0.0,1.0,-5.67,5.67,0.0,4.38,1.0,1.0,0.0,302.73,410.0,113133.97,0.0,13447.45,1.0,279.52,286.21,297.9,305.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17696.19,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944200.0,297.05,297.15,293.15,0.0,0.0,289.47,1.0,0.98,0.57,297.45,297.15,293.15,0.0,0.0,289.47,1.0,1.0,0.6,297.47,297.15,293.15,0.0,0.0,289.47,1.0,1.0,0.44,296.98,297.15,293.15,0.0,0.0,289.47,1.0,0.94,0.6,296.47,297.15,293.15,0.0,0.0,289.47,0.96,0.55,2.5,289.47,284.95,304.33,294.69,304.33,297.26,289.47,1.0,1.0,1.0,1.0,0.0,1.0,-5.66,5.66,0.0,4.37,1.0,1.0,0.0,308.38,410.0,113015.37,0.0,13421.77,1.0,279.5,286.18,297.89,305.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17683.89,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944500.0,297.01,297.15,293.15,0.0,0.0,289.44,1.0,0.98,0.59,297.41,297.15,293.15,0.0,0.0,289.44,1.0,1.0,0.62,297.46,297.15,293.15,0.0,0.0,289.44,1.0,1.0,0.46,296.94,297.15,293.15,0.0,0.0,289.44,1.0,0.93,0.62,296.49,297.15,293.15,0.0,0.0,289.44,0.94,0.53,2.41,289.44,284.95,304.23,294.68,304.23,297.23,289.44,1.0,1.0,1.0,1.0,0.0,1.0,-5.64,5.64,0.0,4.36,1.0,1.0,0.0,313.97,410.0,112899.93,0.0,13396.16,1.0,279.48,286.15,297.89,305.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17672.1,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944800.0,296.97,297.15,293.15,0.0,0.0,289.4,1.0,0.97,0.61,297.38,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.64,297.45,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.47,296.91,297.15,293.15,0.0,0.0,289.4,1.0,0.92,0.64,296.51,297.15,293.15,0.0,0.0,289.4,0.92,0.52,2.33,289.4,284.95,304.14,294.68,304.14,297.2,289.4,1.0,1.0,1.0,1.0,0.0,1.0,-5.63,5.63,0.0,4.35,1.0,1.0,0.0,319.5,410.0,112788.22,0.0,13370.57,1.0,279.46,286.12,297.88,305.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17660.91,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945100.0,296.93,297.15,293.15,0.0,0.0,289.37,1.0,0.96,0.62,297.35,297.15,293.15,0.0,0.0,289.37,1.0,1.0,0.66,297.43,297.15,293.15,0.0,0.0,289.37,1.0,1.0,0.48,296.88,297.15,293.15,0.0,0.0,289.37,1.0,0.91,0.66,296.53,297.15,293.15,0.0,0.0,289.37,0.9,0.5,2.25,289.37,284.95,304.04,294.67,304.04,297.18,289.37,1.0,1.0,1.0,1.0,0.0,1.0,-5.62,5.62,0.0,4.35,1.0,1.0,0.0,324.96,410.0,112681.21,0.0,13345.07,1.0,279.44,286.09,297.88,305.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17650.46,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945400.0,296.89,297.15,293.15,0.0,0.0,289.34,1.0,0.95,0.64,297.32,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.67,297.42,297.15,293.15,0.0,0.0,289.34,1.0,1.0,0.5,296.85,297.15,293.15,0.0,0.0,289.34,1.0,0.9,0.67,296.55,297.15,293.15,0.0,0.0,289.34,0.88,0.48,2.18,289.34,284.95,303.94,294.67,303.94,297.16,289.34,1.0,1.0,1.0,1.0,0.0,1.0,-5.6,5.6,0.0,4.34,1.0,1.0,0.0,330.32,410.0,112580.27,0.0,13319.77,1.0,279.42,286.07,297.88,305.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17640.93,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945700.0,296.85,297.15,293.15,0.0,0.0,289.31,1.0,0.93,0.66,297.29,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.69,297.41,297.15,293.15,0.0,0.0,289.31,1.0,1.0,0.51,296.82,297.15,293.15,0.0,0.0,289.31,1.0,0.88,0.69,296.58,297.15,293.15,0.0,0.0,289.31,0.86,0.46,2.1,289.31,284.95,303.85,294.67,303.85,297.13,289.31,1.0,1.0,1.0,1.0,0.0,1.0,-5.59,5.59,0.0,4.33,1.0,1.0,0.0,335.58,410.0,112485.97,0.0,13294.77,1.0,279.4,286.05,297.88,305.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17632.4,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946000.0,296.81,297.15,293.15,0.0,0.0,289.28,1.0,0.92,0.67,297.26,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.71,297.4,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.52,296.78,297.15,293.15,0.0,0.0,289.28,1.0,0.87,0.71,296.6,297.15,293.15,0.0,0.0,289.28,0.85,0.45,2.03,289.28,284.95,303.75,294.68,303.75,297.11,289.28,1.0,1.0,1.0,1.0,0.0,1.0,-5.58,5.58,0.0,4.32,1.0,1.0,0.0,340.73,410.0,112399.58,0.0,13270.1,1.0,279.38,286.03,297.88,305.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17625.01,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946300.0,296.76,297.15,293.15,0.0,0.0,289.26,1.0,0.9,0.69,297.23,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.72,297.39,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.53,296.74,297.15,293.15,0.0,0.0,289.26,1.0,0.85,0.72,296.61,297.15,293.15,0.0,0.0,289.26,0.83,0.43,1.96,289.26,284.95,303.65,294.69,303.65,297.09,289.26,1.0,1.0,1.0,1.0,0.0,1.0,-5.57,5.57,0.0,4.31,1.0,1.0,0.0,346.0,410.0,112362.58,0.0,13244.65,1.0,279.37,286.01,297.88,305.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17620.99,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946600.0,296.7,297.15,293.15,0.0,0.0,289.24,1.0,0.88,0.7,297.18,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.74,297.36,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.55,296.69,297.15,293.15,0.0,0.0,289.24,1.0,0.83,0.74,296.61,297.15,293.15,0.0,0.0,289.24,0.81,0.42,1.89,289.24,284.95,303.55,294.7,303.55,297.07,289.24,1.0,1.0,1.0,1.0,0.0,1.0,-5.55,5.55,0.0,4.3,1.0,1.0,0.0,351.55,410.0,112353.88,0.0,13217.56,1.0,279.37,286.01,297.89,305.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17621.97,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946900.0,296.63,297.15,293.15,0.0,0.0,289.22,1.0,0.86,0.72,297.14,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.76,297.34,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.56,296.64,297.15,293.15,0.0,0.0,289.22,1.0,0.81,0.76,296.62,297.15,293.15,0.0,0.0,289.22,0.8,0.4,1.82,289.22,284.95,303.45,294.71,303.45,297.03,289.22,1.0,1.0,1.0,1.0,0.0,1.0,-5.54,5.54,0.0,4.29,1.0,1.0,0.0,357.14,410.0,112352.98,0.0,13190.06,1.0,279.37,286.01,297.9,305.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17624.71,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947200.0,296.54,297.15,293.15,0.0,0.0,289.2,1.0,0.84,0.74,297.08,297.15,293.15,0.0,0.0,289.2,1.0,0.99,0.78,297.31,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.57,296.59,297.15,293.15,0.0,0.0,289.2,0.99,0.79,0.75,296.63,297.15,293.15,0.0,0.0,289.2,0.78,0.38,1.75,289.2,284.95,303.35,294.73,303.35,297.0,289.2,1.0,1.0,1.0,1.0,0.0,1.0,-5.52,5.52,0.0,4.27,1.0,1.0,0.0,364.78,410.0,112328.75,0.0,13152.08,1.0,279.38,286.01,297.91,305.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17627.58,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947500.0,296.49,297.15,293.15,0.0,0.0,289.17,0.99,0.81,0.73,297.01,297.15,293.15,0.0,0.0,289.17,1.0,0.98,0.82,297.26,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.6,296.58,297.15,293.15,0.0,0.0,289.17,0.97,0.77,0.73,296.63,297.15,293.15,0.0,0.0,289.17,0.76,0.37,1.68,289.17,284.95,303.25,294.75,303.25,296.96,289.17,1.0,1.0,1.0,1.0,0.0,1.0,-5.49,5.49,0.0,4.24,1.0,1.0,0.0,378.14,410.0,112243.99,0.0,13084.63,1.0,279.37,286.0,297.92,305.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17626.46,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947800.0,296.48,297.15,293.15,0.0,0.0,289.12,0.96,0.79,0.71,296.92,297.15,293.15,0.0,0.0,289.12,1.0,0.97,0.86,297.2,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.63,296.58,297.15,293.15,0.0,0.0,289.12,0.95,0.76,0.72,296.64,297.15,293.15,0.0,0.0,289.12,0.74,0.35,1.61,289.12,284.95,303.15,294.76,303.15,296.9,289.12,1.0,1.0,1.0,1.0,0.0,1.0,-5.45,5.45,0.0,4.21,1.0,1.0,0.0,393.55,410.0,112147.82,0.0,13005.07,1.0,279.36,285.98,297.93,305.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17622.48,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948100.0,296.48,297.15,293.15,0.0,0.0,289.07,0.94,0.77,0.69,296.82,297.15,293.15,0.0,0.0,289.07,1.0,0.95,0.89,297.13,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.66,296.58,297.15,293.15,0.0,0.0,289.07,0.92,0.74,0.7,296.64,297.15,293.15,0.0,0.0,289.07,0.72,0.34,1.55,289.07,284.95,303.05,294.78,303.05,296.85,289.07,1.0,1.0,1.0,1.0,0.0,1.0,-5.41,5.41,0.0,4.18,1.0,1.0,0.0,409.23,410.0,112002.23,0.0,12888.82,1.0,279.34,285.96,297.94,305.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17616.74,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948400.0,296.47,297.15,293.15,0.0,0.0,288.96,0.91,0.75,0.68,296.76,297.15,293.15,0.0,0.0,288.96,0.99,0.93,0.88,297.05,297.15,293.15,0.0,0.0,288.96,1.0,0.99,0.69,296.58,297.15,293.15,0.0,0.0,288.96,0.9,0.72,0.69,296.64,297.15,293.15,0.0,0.0,288.96,0.7,0.32,1.48,288.96,284.95,302.94,294.8,302.95,296.8,288.96,1.0,0.99,1.0,1.0,0.0,1.0,-5.31,5.31,0.0,4.1,1.0,1.0,0.0,420.92,410.0,111560.9,0.0,12429.42,1.0,279.29,285.88,297.95,305.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17593.01,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948700.0,296.45,297.15,293.15,0.0,0.0,288.76,0.89,0.72,0.66,296.72,297.15,293.15,0.0,0.0,288.76,0.97,0.91,0.87,296.99,297.15,293.15,0.0,0.0,288.76,0.99,0.98,0.68,296.56,297.15,293.15,0.0,0.0,288.76,0.88,0.7,0.67,296.63,297.15,293.15,0.0,0.0,288.76,0.67,0.3,1.41,288.76,284.95,302.84,294.81,302.84,296.77,288.76,1.0,0.97,1.0,1.0,0.0,1.0,-5.15,5.15,0.0,3.98,1.0,1.0,0.0,426.25,410.0,110856.09,0.0,11624.84,1.0,279.18,285.74,297.96,305.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17541.67,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949000.0,296.43,297.15,293.15,0.0,0.0,288.54,0.88,0.7,0.63,296.67,297.15,293.15,0.0,0.0,288.53,0.96,0.89,0.85,296.95,297.15,293.15,0.0,0.0,288.53,0.98,0.97,0.68,296.53,297.15,293.15,0.0,0.0,288.54,0.87,0.68,0.65,296.63,297.15,293.15,0.0,0.0,288.54,0.66,0.29,1.33,288.54,284.95,302.74,294.83,302.75,296.73,288.53,1.0,0.95,1.0,1.0,0.0,1.0,-4.99,4.99,0.0,3.85,1.0,1.0,0.0,427.58,410.0,110078.89,0.0,10774.44,1.0,279.06,285.57,297.96,305.13,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17477.76,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949300.0,296.41,297.15,293.15,0.0,0.0,288.28,0.86,0.67,0.61,296.61,297.15,293.15,0.0,0.0,288.28,0.94,0.87,0.83,296.89,297.15,293.15,0.0,0.0,288.28,0.97,0.96,0.67,296.51,297.15,293.15,0.0,0.0,288.28,0.85,0.65,0.63,296.62,297.15,293.15,0.0,0.0,288.28,0.64,0.27,1.26,288.28,284.95,302.65,294.84,302.65,296.7,288.28,1.0,0.93,1.0,1.0,0.0,1.0,-4.81,4.81,0.0,3.72,1.0,1.0,0.0,428.19,410.0,109201.75,0.0,9931.25,1.0,278.91,285.37,297.95,305.07,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17403.95,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949600.0,296.39,297.15,293.15,0.0,0.0,288.0,0.84,0.65,0.59,296.56,297.15,293.15,0.0,0.0,288.0,0.92,0.85,0.81,296.84,297.15,293.15,0.0,0.0,288.0,0.96,0.94,0.66,296.48,297.15,293.15,0.0,0.0,288.0,0.84,0.63,0.61,296.61,297.15,293.15,0.0,0.0,288.0,0.62,0.25,1.18,288.0,284.95,302.55,294.84,302.55,296.66,288.0,1.0,0.91,1.0,1.0,0.0,1.0,-4.63,4.63,0.0,3.58,1.0,1.0,0.0,428.68,410.0,108209.43,0.0,9105.09,1.0,278.75,285.15,297.95,305.01,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17318.96,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949900.0,296.36,297.15,293.15,0.0,0.0,287.69,0.83,0.62,0.57,296.51,297.15,293.15,0.0,0.0,287.69,0.91,0.83,0.79,296.77,297.15,293.15,0.0,0.0,287.69,0.95,0.92,0.65,296.46,297.15,293.15,0.0,0.0,287.69,0.82,0.61,0.59,296.6,297.15,293.15,0.0,0.0,287.69,0.6,0.23,1.11,287.69,284.95,302.47,294.85,302.47,296.63,287.68,1.0,0.88,1.0,1.0,0.0,1.0,-4.44,4.44,0.0,3.43,1.0,1.0,0.0,429.12,410.0,107105.61,0.0,8301.34,1.0,278.56,284.9,297.94,304.94,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17222.07,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950200.0,296.34,297.15,293.15,0.0,0.0,287.35,0.81,0.59,0.54,296.45,297.15,293.15,0.0,0.0,287.35,0.89,0.8,0.77,296.71,297.15,293.15,0.0,0.0,287.35,0.93,0.9,0.64,296.43,297.15,293.15,0.0,0.0,287.35,0.81,0.58,0.56,296.6,297.15,293.15,0.0,0.0,287.35,0.58,0.21,1.03,287.35,284.95,302.4,294.86,302.4,296.61,287.35,1.0,0.86,1.0,1.0,0.0,1.0,-4.25,4.25,0.0,3.28,1.0,1.0,0.0,429.46,410.0,105895.76,0.0,7524.41,1.0,278.36,284.63,297.93,304.86,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17116.56,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950500.0,296.32,297.15,293.15,0.0,0.0,287.0,0.79,0.56,0.52,296.4,297.15,293.15,0.0,0.0,287.0,0.88,0.77,0.74,296.63,297.15,293.15,0.0,0.0,287.0,0.92,0.88,0.62,296.4,297.15,293.15,0.0,0.0,287.0,0.79,0.56,0.54,296.59,297.15,293.15,0.0,0.0,287.0,0.56,0.2,0.95,287.0,284.95,302.36,294.88,302.36,296.59,287.0,1.0,0.83,1.0,1.0,0.0,1.0,-4.05,4.05,0.0,3.13,1.0,1.0,0.0,429.64,410.0,104426.69,0.0,6780.11,1.0,278.17,284.35,297.93,304.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,16512.14,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950800.0,296.31,297.15,293.15,0.0,0.0,286.74,0.78,0.54,0.5,296.37,297.15,293.15,0.0,0.0,286.74,0.86,0.74,0.72,296.56,297.15,293.15,0.0,0.0,286.74,0.9,0.86,0.61,296.39,297.15,293.15,0.0,0.0,286.74,0.77,0.53,0.52,296.59,297.15,293.15,0.0,0.0,286.74,0.54,0.18,0.87,286.74,284.95,302.32,294.91,302.32,296.59,286.74,1.0,0.81,1.0,1.0,0.0,1.0,-3.85,3.85,0.0,2.97,1.0,1.0,0.0,429.03,410.0,101808.33,0.0,6090.45,1.0,278.15,284.17,297.91,304.53,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15942.11,0.0,2018.06,1895.44,0.0,4295.72,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951100.0,296.31,297.15,293.15,0.0,0.0,286.5,0.76,0.51,0.47,296.35,297.15,293.15,0.0,0.0,286.5,0.85,0.72,0.69,296.5,297.15,293.15,0.0,0.0,286.5,0.89,0.83,0.59,296.38,297.15,293.15,0.0,0.0,286.5,0.76,0.51,0.49,296.6,297.15,293.15,0.0,0.0,286.5,0.52,0.16,0.8,286.5,284.95,302.3,294.94,302.3,296.6,286.49,1.0,0.79,1.0,1.0,0.0,1.0,-3.66,3.66,0.0,2.82,1.0,1.0,0.0,428.13,410.0,99070.76,0.0,5476.13,1.0,278.15,284.01,297.93,304.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15437.59,0.0,2018.06,1895.44,0.0,4246.52,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951400.0,296.32,297.15,293.15,0.0,0.0,286.24,0.75,0.49,0.45,296.33,297.15,293.15,0.0,0.0,286.24,0.84,0.69,0.67,296.46,297.15,293.15,0.0,0.0,286.24,0.88,0.81,0.57,296.38,297.15,293.15,0.0,0.0,286.24,0.75,0.48,0.47,296.62,297.15,293.15,0.0,0.0,286.24,0.5,0.15,0.73,286.24,284.95,302.27,294.97,302.27,296.62,286.23,1.0,0.76,1.0,1.0,0.0,1.0,-3.46,3.46,0.0,2.67,1.0,1.0,0.0,412.18,381.0,96145.99,0.0,4813.02,1.0,278.15,283.84,297.96,304.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,14914.94,0.0,2018.06,1895.44,0.0,4185.21,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951700.0,296.34,297.15,293.15,0.0,0.0,285.97,0.75,0.46,0.43,296.32,297.15,293.15,0.0,0.0,285.97,0.84,0.66,0.64,296.42,297.15,293.15,0.0,0.0,285.97,0.88,0.78,0.55,296.39,297.15,293.15,0.0,0.0,285.97,0.75,0.46,0.45,296.63,297.15,293.15,0.0,0.0,285.97,0.49,0.13,0.65,285.97,284.95,302.26,295.01,302.26,296.63,285.96,1.0,0.72,1.0,1.0,0.0,1.0,-3.27,3.27,0.0,2.52,1.0,1.0,0.0,384.73,348.17,93037.96,0.0,4138.74,1.0,278.15,283.65,297.99,304.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,14370.83,0.0,2018.06,1895.44,0.0,4115.34,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952000.0,296.35,297.15,293.15,0.0,0.0,285.69,0.74,0.44,0.4,296.31,297.15,293.15,0.0,0.0,285.69,0.84,0.64,0.61,296.39,297.15,293.15,0.0,0.0,285.69,0.88,0.76,0.53,296.39,297.15,293.15,0.0,0.0,285.69,0.74,0.44,0.42,296.65,297.15,293.15,0.0,0.0,285.69,0.47,0.12,0.58,285.69,284.95,302.23,295.04,302.23,296.65,285.68,1.0,0.69,1.0,1.0,0.0,1.0,-3.07,3.07,0.0,2.37,1.0,1.0,0.0,355.14,316.67,89798.52,0.0,3524.7,1.0,278.15,283.46,298.02,303.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13816.86,0.0,2018.06,1895.44,0.0,4037.56,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952300.0,296.37,297.15,293.15,0.0,0.0,285.4,0.74,0.41,0.38,296.31,297.15,293.15,0.0,0.0,285.4,0.84,0.61,0.59,296.37,297.15,293.15,0.0,0.0,285.4,0.88,0.73,0.52,296.4,297.15,293.15,0.0,0.0,285.4,0.74,0.41,0.4,296.67,297.15,293.15,0.0,0.0,285.41,0.45,0.1,0.52,285.4,284.95,302.21,295.07,302.21,296.67,285.4,1.0,0.65,1.0,1.0,0.0,1.0,-2.89,2.89,0.0,2.23,1.0,1.0,0.0,325.25,287.0,86435.61,0.0,2979.33,1.0,278.15,283.26,298.05,303.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13255.93,0.0,2018.06,1895.44,0.0,3951.71,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952600.0,296.39,297.15,293.15,0.0,0.0,285.11,0.74,0.39,0.36,296.31,297.15,293.15,0.0,0.0,285.11,0.84,0.58,0.56,296.36,297.15,293.15,0.0,0.0,285.11,0.89,0.7,0.5,296.41,297.15,293.15,0.0,0.0,285.11,0.74,0.39,0.38,296.69,297.15,293.15,0.0,0.0,285.12,0.43,0.09,0.45,285.11,284.95,302.17,295.1,302.17,296.69,285.11,1.0,0.62,1.0,1.0,0.0,1.0,-2.71,2.71,0.0,2.09,1.0,1.0,0.0,295.35,261.67,82959.1,0.0,2495.85,1.0,278.15,283.06,298.08,303.46,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12690.35,0.0,2018.06,1895.44,0.0,3857.71,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952900.0,296.41,297.15,293.15,0.0,0.0,284.89,0.73,0.37,0.34,296.31,297.15,293.15,0.0,0.0,284.89,0.84,0.56,0.54,296.35,297.15,293.15,0.0,0.0,284.89,0.89,0.68,0.48,296.43,297.15,293.15,0.0,0.0,284.89,0.73,0.37,0.36,296.71,297.15,293.15,0.0,0.0,284.9,0.41,0.08,0.39,284.89,284.95,302.12,295.12,302.12,296.71,284.89,1.0,0.58,1.0,1.0,0.0,1.0,-2.53,2.53,0.0,1.95,0.92,0.93,0.0,265.38,228.83,78829.43,0.0,2070.97,1.0,278.18,282.94,298.09,303.21,293.15,293.15,278.18,38110.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.96,3.96,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12007.57,0.0,1921.52,1895.44,0.0,3744.18,0.98,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17953200.0,296.6,302.15,286.48,0.0,0.0,284.99,0.53,0.06,0.06,296.51,302.15,286.48,0.0,0.0,284.99,0.54,0.09,0.09,296.6,302.15,286.48,0.0,0.0,284.99,0.55,0.11,0.08,296.55,302.15,286.48,0.0,0.0,284.99,0.53,0.06,0.06,296.74,302.15,286.48,0.0,0.0,284.95,0.47,0.01,0.07,284.99,292.62,302.05,295.14,302.05,296.91,284.62,0.17,0.09,0.92,0.93,0.08,1.0,-0.43,0.43,0.0,0.28,0.16,0.24,0.0,41.41,86.33,17731.32,0.0,312.97,0.17,278.86,283.38,298.63,302.22,293.15,293.15,278.2,5863.42,21000.0,313.15,0.0,18000.0,0.17,0.0,0.0,0.0,0.17,0.15,0.17,0.0,1.0,0.65,0.65,0.0,0.72,0.72,0.0,0.0,0.0,0.0,1909.75,0.0,305.26,315.91,0.0,605.03,0.16,0.17,0.0,3.83,0.17,0.0,0.07,1.0
17953500.0,297.81,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,297.86,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,298.08,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,297.53,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,297.29,303.15,285.15,0.0,0.0,284.93,0.0,0.0,0.0,284.93,294.15,301.95,295.14,302.02,301.29,282.62,0.0,0.0,0.14,0.15,0.86,1.0,0.0,0.0,0.0,-0.06,0.0,0.0,0.0,-0.02,60.0,350.48,0.0,0.0,0.0,278.95,283.43,298.74,302.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,0.85,1.0
17953800.0,298.22,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,298.32,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,298.49,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,297.94,303.15,285.15,0.0,0.0,284.92,0.0,0.0,0.0,297.72,303.15,285.15,0.0,0.0,284.91,0.0,0.0,0.0,284.91,294.15,301.83,295.14,302.01,301.84,282.89,0.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,43.58,0.0,0.0,0.0,278.95,283.43,298.74,302.07,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,1.0,1.0
