time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17931300.0,296.98,297.15,293.15,0.0,0.0,284.92,0.9,0.44,0.4,297.34,297.15,293.15,0.0,0.0,284.92,0.9,0.44,0.42,297.26,297.15,293.15,0.0,0.0,284.93,0.73,0.23,0.16,297.2,297.15,293.15,0.0,0.0,284.92,0.76,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.94,0.59,0.12,0.57,284.92,284.95,303.71,293.68,303.71,297.26,284.9,1.0,0.44,1.0,1.0,0.0,1.0,2.16,2.16,0.0,1.66,0.9,0.93,0.0,119.02,95.83,58475.04,0.0,1012.77,1.0,279.25,282.97,296.7,300.54,293.15,293.15,279.18,34661.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8899.41,0.0,1675.01,1895.44,0.0,3352.04,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931600.0,297.0,297.15,293.15,0.0,0.0,284.96,0.96,0.44,0.4,297.35,297.15,293.15,0.0,0.0,284.96,0.97,0.45,0.43,297.28,297.15,293.15,0.0,0.0,284.96,0.78,0.23,0.17,297.22,297.15,293.15,0.0,0.0,284.96,0.81,0.26,0.25,297.16,297.15,293.15,0.0,0.0,284.95,0.63,0.12,0.57,284.96,284.95,303.75,293.67,303.75,297.27,284.98,1.0,0.42,1.0,1.0,0.0,1.0,2.16,2.16,0.0,1.67,0.9,0.87,0.0,91.86,77.5,57533.13,0.0,915.88,1.0,279.34,283.06,296.66,300.29,293.15,293.15,279.45,37098.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.66,3.66,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8364.18,0.0,1552.48,1895.44,0.0,3350.05,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931900.0,297.07,297.15,293.15,0.0,0.0,284.98,1.0,0.44,0.4,297.44,297.15,293.15,0.0,0.0,284.98,1.0,0.47,0.42,297.35,297.15,293.15,0.0,0.0,284.98,0.83,0.25,0.17,297.28,297.15,293.15,0.0,0.0,284.98,0.85,0.27,0.26,297.24,297.15,293.15,0.0,0.0,284.98,0.67,0.13,0.6,284.98,284.95,303.79,293.68,303.79,297.35,284.97,1.0,0.42,1.0,1.0,0.0,1.0,2.22,2.22,0.0,1.71,0.95,0.96,0.0,79.01,82.42,59700.13,0.0,923.24,1.0,279.27,283.0,296.7,300.58,293.15,293.15,279.15,34748.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,0.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9145.64,0.0,1760.52,1895.44,0.0,3391.86,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932200.0,297.08,297.15,293.15,0.0,0.0,284.87,1.0,0.44,0.4,297.48,297.15,293.15,0.0,0.0,284.87,1.0,0.48,0.42,297.37,297.15,293.15,0.0,0.0,284.87,0.83,0.26,0.18,297.29,297.15,293.15,0.0,0.0,284.87,0.85,0.28,0.26,297.26,297.15,293.15,0.0,0.0,284.87,0.68,0.14,0.63,284.87,284.95,303.83,293.68,303.83,297.38,284.88,1.0,0.43,1.0,1.0,0.0,1.0,2.26,2.26,0.0,1.74,0.86,0.87,0.0,80.73,89.83,61066.9,0.0,973.86,1.0,278.97,282.88,296.71,300.69,293.15,293.15,278.85,39804.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,0.0,3.72,3.72,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9266.32,0.0,1646.16,1895.44,0.0,3507.37,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932500.0,297.08,297.15,293.15,0.0,0.0,285.04,0.99,0.44,0.4,297.47,297.15,293.15,0.0,0.0,285.04,1.0,0.49,0.44,297.38,297.15,293.15,0.0,0.0,285.03,0.83,0.26,0.18,297.29,297.15,293.15,0.0,0.0,285.03,0.85,0.28,0.27,297.26,297.15,293.15,0.0,0.0,285.03,0.68,0.14,0.64,285.04,284.95,303.88,293.69,303.88,297.38,285.05,1.0,0.44,1.0,1.0,0.0,1.0,2.31,2.31,0.0,1.78,0.96,0.93,0.0,86.12,97.12,61780.96,0.0,1047.34,1.0,279.08,283.02,296.67,300.56,293.15,293.15,279.14,34112.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,0.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8996.79,0.0,1616.1,1895.44,0.0,3511.39,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932800.0,297.09,297.15,293.15,0.0,0.0,284.96,0.97,0.44,0.4,297.43,297.15,293.15,0.0,0.0,284.96,1.0,0.5,0.46,297.38,297.15,293.15,0.0,0.0,284.97,0.83,0.27,0.19,297.29,297.15,293.15,0.0,0.0,284.97,0.84,0.29,0.27,297.25,297.15,293.15,0.0,0.0,284.98,0.67,0.14,0.66,284.97,284.95,303.92,293.7,303.92,297.35,284.95,1.0,0.45,1.0,1.0,0.0,1.0,2.37,2.37,0.0,1.82,0.97,0.98,0.0,92.97,104.67,64131.57,0.0,1132.04,1.0,278.92,282.88,296.73,300.92,293.15,293.15,278.85,34698.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9635.66,0.0,1817.92,1895.44,0.0,3593.74,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933100.0,297.09,297.15,293.15,0.0,0.0,284.91,0.95,0.44,0.39,297.37,297.15,293.15,0.0,0.0,284.91,0.99,0.5,0.47,297.38,297.15,293.15,0.0,0.0,284.91,0.82,0.28,0.2,297.28,297.15,293.15,0.0,0.0,284.91,0.83,0.29,0.27,297.23,297.15,293.15,0.0,0.0,284.92,0.66,0.15,0.66,284.91,284.95,303.96,293.71,303.96,297.32,284.91,1.0,0.46,1.0,1.0,0.0,1.0,2.4,2.4,0.0,1.85,0.89,0.9,0.0,101.83,112.08,65282.93,0.0,1208.49,1.0,278.63,282.81,296.73,300.99,293.15,293.15,278.55,37998.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9835.27,0.0,1667.32,1895.44,0.0,3677.46,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933400.0,297.09,297.15,293.15,0.0,0.0,285.01,0.93,0.44,0.39,297.36,297.15,293.15,0.0,0.0,285.01,0.98,0.5,0.48,297.38,297.15,293.15,0.0,0.0,285.01,0.81,0.29,0.2,297.28,297.15,293.15,0.0,0.0,285.01,0.81,0.29,0.28,297.22,297.15,293.15,0.0,0.0,285.01,0.65,0.15,0.67,285.01,284.95,304.0,293.73,304.0,297.31,285.02,1.0,0.47,1.0,1.0,0.0,1.0,2.43,2.43,0.0,1.87,0.96,0.94,0.0,110.38,119.5,65411.38,0.0,1274.07,1.0,278.77,282.9,296.71,300.85,293.15,293.15,278.85,34218.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9441.93,0.0,1662.62,1895.44,0.0,3666.97,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933700.0,297.1,297.15,293.15,0.0,0.0,284.89,0.91,0.43,0.39,297.35,297.15,293.15,0.0,0.0,284.88,0.97,0.51,0.48,297.38,297.15,293.15,0.0,0.0,284.89,0.8,0.29,0.21,297.27,297.15,293.15,0.0,0.0,284.89,0.81,0.3,0.28,297.22,297.15,293.15,0.0,0.0,284.89,0.64,0.15,0.68,284.89,284.95,304.04,293.74,304.04,297.3,284.88,1.0,0.48,1.0,1.0,0.0,1.0,2.46,2.46,0.0,1.89,0.91,0.94,0.0,118.07,126.96,67150.63,0.0,1340.31,1.0,278.59,282.73,296.78,301.16,293.15,293.15,278.55,36002.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9981.79,0.0,1805.86,1895.44,0.0,3733.03,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934000.0,297.09,297.15,293.15,0.0,0.0,284.87,0.9,0.43,0.39,297.34,297.15,293.15,0.0,0.0,284.87,0.96,0.51,0.49,297.38,297.15,293.15,0.0,0.0,284.88,0.8,0.3,0.21,297.27,297.15,293.15,0.0,0.0,284.88,0.8,0.3,0.29,297.21,297.15,293.15,0.0,0.0,284.88,0.64,0.15,0.69,284.88,284.95,304.08,293.76,304.08,297.3,284.87,1.0,0.49,1.0,1.0,0.0,1.0,2.48,2.48,0.0,1.91,0.88,0.9,0.0,126.14,134.33,67889.57,0.0,1402.31,1.0,278.46,282.71,296.78,301.22,293.15,293.15,278.42,38788.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.83,3.83,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10121.8,0.0,1763.91,1895.44,0.0,3777.59,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934300.0,297.1,297.15,293.15,0.0,0.0,285.01,0.88,0.43,0.39,297.33,297.15,293.15,0.0,0.0,285.01,0.95,0.52,0.49,297.39,297.15,293.15,0.0,0.0,285.01,0.79,0.31,0.22,297.26,297.15,293.15,0.0,0.0,285.01,0.79,0.3,0.29,297.2,297.15,293.15,0.0,0.0,285.0,0.63,0.15,0.69,285.01,284.95,304.12,293.78,304.12,297.29,285.01,1.0,0.5,1.0,1.0,0.0,1.0,2.5,2.5,0.0,1.92,0.93,0.91,0.0,133.87,141.75,67772.06,0.0,1462.59,1.0,278.49,282.84,296.76,301.04,293.15,293.15,278.55,34743.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9833.87,0.0,1591.09,1895.44,0.0,3757.24,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934600.0,297.1,297.15,293.15,0.0,0.0,284.9,0.87,0.43,0.39,297.32,297.15,293.15,0.0,0.0,284.9,0.94,0.52,0.5,297.39,297.15,293.15,0.0,0.0,284.9,0.79,0.32,0.22,297.26,297.15,293.15,0.0,0.0,284.9,0.78,0.31,0.29,297.2,297.15,293.15,0.0,0.0,284.9,0.62,0.15,0.7,284.9,284.95,304.17,293.8,304.17,297.29,284.9,1.0,0.5,1.0,1.0,0.0,1.0,2.53,2.53,0.0,1.94,0.89,0.9,0.0,141.29,149.17,69387.52,0.0,1527.6,1.0,278.3,282.7,296.83,301.34,293.15,293.15,278.25,37263.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10368.93,0.0,1681.68,1895.44,0.0,3812.98,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934900.0,297.1,297.15,293.15,0.0,0.0,285.04,0.86,0.43,0.39,297.31,297.15,293.15,0.0,0.0,285.04,0.93,0.53,0.5,297.39,297.15,293.15,0.0,0.0,285.04,0.79,0.32,0.23,297.25,297.15,293.15,0.0,0.0,285.04,0.78,0.31,0.3,297.19,297.15,293.15,0.0,0.0,285.04,0.62,0.15,0.71,285.04,284.95,304.21,293.82,304.21,297.28,285.04,1.0,0.51,1.0,1.0,0.0,1.0,2.55,2.55,0.0,1.96,0.99,0.98,0.0,149.19,156.79,69473.5,0.0,1588.82,1.0,278.51,282.83,296.8,301.2,293.15,293.15,278.53,33400.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10176.92,0.0,1737.05,1895.44,0.0,3792.44,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935200.0,297.1,297.15,293.15,0.0,0.0,284.9,0.85,0.43,0.39,297.31,297.15,293.15,0.0,0.0,284.9,0.92,0.53,0.51,297.4,297.15,293.15,0.0,0.0,284.9,0.79,0.33,0.23,297.25,297.15,293.15,0.0,0.0,284.9,0.77,0.31,0.3,297.19,297.15,293.15,0.0,0.0,284.9,0.61,0.15,0.71,284.9,284.95,304.25,293.85,304.25,297.28,284.89,1.0,0.52,1.0,1.0,0.0,1.0,2.57,2.57,0.0,1.97,0.92,0.94,0.0,156.66,165.0,71106.3,0.0,1652.8,1.0,278.29,282.66,296.88,301.5,293.15,293.15,278.35,36371.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10382.83,0.0,1822.77,1895.44,0.0,3858.75,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935500.0,297.1,297.15,293.15,0.0,0.0,284.92,0.86,0.42,0.38,297.3,297.15,293.15,0.0,0.0,284.92,0.93,0.54,0.51,297.4,297.15,293.15,0.0,0.0,284.92,0.8,0.34,0.24,297.24,297.15,293.15,0.0,0.0,284.92,0.78,0.31,0.3,297.18,297.15,293.15,0.0,0.0,284.92,0.62,0.15,0.71,284.92,284.95,304.29,293.88,304.29,297.27,284.91,1.0,0.52,1.0,1.0,0.0,1.0,2.58,2.58,0.0,1.98,0.91,0.92,0.0,153.28,144.33,71669.4,0.0,1657.37,1.0,278.18,282.67,296.89,301.54,293.15,293.15,278.15,36788.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,3.83,3.83,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10698.57,0.0,1746.9,1895.44,0.0,3876.15,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935800.0,297.11,297.15,293.15,0.0,0.0,285.03,0.89,0.42,0.38,297.29,297.15,293.15,0.0,0.0,285.03,0.97,0.54,0.51,297.41,297.15,293.15,0.0,0.0,285.03,0.84,0.35,0.25,297.24,297.15,293.15,0.0,0.0,285.03,0.81,0.32,0.3,297.19,297.15,293.15,0.0,0.0,285.03,0.64,0.16,0.72,285.03,284.95,304.34,293.91,304.34,297.28,285.03,1.0,0.5,1.0,1.0,0.0,1.0,2.59,2.59,0.0,1.99,0.99,0.99,0.0,130.99,114.67,71559.7,0.0,1574.62,1.0,278.4,282.78,296.89,301.45,293.15,293.15,278.41,34239.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10511.41,0.0,1818.05,1895.44,0.0,3846.01,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936100.0,297.11,297.15,293.15,0.0,0.0,284.92,0.94,0.42,0.38,297.31,297.15,293.15,0.0,0.0,284.92,1.0,0.55,0.49,297.41,297.15,293.15,0.0,0.0,284.92,0.89,0.36,0.25,297.24,297.15,293.15,0.0,0.0,284.92,0.85,0.32,0.3,297.19,297.15,293.15,0.0,0.0,284.92,0.68,0.16,0.72,284.92,284.95,304.39,293.94,304.39,297.28,284.92,1.0,0.48,1.0,1.0,0.0,1.0,2.57,2.57,0.0,1.97,0.89,0.89,0.0,106.92,83.5,71705.98,0.0,1435.77,1.0,278.15,282.67,296.93,301.56,293.15,293.15,278.15,37500.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10625.1,0.0,1705.53,1895.44,0.0,3878.98,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936400.0,297.12,297.15,293.15,0.0,0.0,285.04,0.96,0.42,0.38,297.43,297.15,293.15,0.0,0.0,285.04,1.0,0.57,0.46,297.43,297.15,293.15,0.0,0.0,285.04,0.91,0.37,0.26,297.24,297.15,293.15,0.0,0.0,285.04,0.87,0.32,0.31,297.19,297.15,293.15,0.0,0.0,285.04,0.69,0.16,0.72,285.04,284.95,304.44,293.98,304.44,297.37,285.03,1.0,0.48,1.0,1.0,0.0,1.0,2.55,2.55,0.0,1.96,1.0,0.99,0.0,99.21,114.0,71084.07,0.0,1381.09,1.0,278.39,282.8,296.95,301.48,293.15,293.15,278.33,33388.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.86,3.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10655.9,0.0,1762.39,1895.44,0.0,3798.21,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936700.0,297.12,297.15,293.15,0.0,0.0,284.96,0.92,0.42,0.38,297.36,297.15,293.15,0.0,0.0,284.96,1.0,0.57,0.52,297.43,297.15,293.15,0.0,0.0,284.96,0.88,0.38,0.26,297.24,297.15,293.15,0.0,0.0,284.96,0.84,0.32,0.31,297.19,297.15,293.15,0.0,0.0,284.96,0.67,0.16,0.73,284.96,284.95,304.49,294.01,304.49,297.33,284.96,1.0,0.5,1.0,1.0,0.0,1.0,2.64,2.64,0.0,2.03,0.97,0.97,0.0,117.14,143.04,74192.71,0.0,1581.63,1.0,278.15,282.66,297.04,301.81,293.15,293.15,278.15,35464.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,3.93,3.93,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11014.13,0.0,1866.66,1895.44,0.0,3894.39,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937000.0,297.11,297.15,293.15,0.0,0.0,284.98,0.88,0.42,0.38,297.25,297.15,293.15,0.0,0.0,284.98,0.98,0.56,0.53,297.43,297.15,293.15,0.0,0.0,284.98,0.86,0.39,0.27,297.23,297.15,293.15,0.0,0.0,284.98,0.81,0.33,0.31,297.18,297.15,293.15,0.0,0.0,284.98,0.64,0.16,0.74,284.98,284.95,304.55,294.05,304.55,297.27,284.98,1.0,0.52,1.0,1.0,0.0,1.0,2.68,2.68,0.0,2.06,1.0,1.0,0.0,136.93,148.5,75593.79,0.0,1727.15,1.0,278.15,282.65,297.06,301.91,293.15,293.15,278.15,35423.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.01,4.01,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11216.15,0.0,1969.76,1895.44,0.0,3943.6,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937300.0,297.11,297.15,293.15,0.0,0.0,285.0,0.86,0.42,0.38,297.23,297.15,293.15,0.0,0.0,285.0,0.96,0.56,0.53,297.43,297.15,293.15,0.0,0.0,285.0,0.85,0.4,0.28,297.23,297.15,293.15,0.0,0.0,285.0,0.8,0.33,0.31,297.18,297.15,293.15,0.0,0.0,285.0,0.63,0.16,0.74,285.0,284.95,304.6,294.09,304.6,297.27,285.0,1.0,0.53,1.0,1.0,0.0,1.0,2.7,2.7,0.0,2.07,1.0,1.0,0.0,148.4,156.46,76254.14,0.0,1803.69,1.0,278.15,282.67,297.09,301.99,293.15,293.15,278.15,35835.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11320.85,0.0,2004.21,1895.44,0.0,3955.05,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937600.0,297.12,297.15,293.15,0.0,0.0,285.05,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,285.05,0.95,0.56,0.54,297.44,297.15,293.15,0.0,0.0,285.05,0.84,0.4,0.28,297.23,297.15,293.15,0.0,0.0,285.05,0.79,0.33,0.32,297.18,297.15,293.15,0.0,0.0,285.05,0.63,0.16,0.75,285.05,284.95,304.65,294.13,304.65,297.27,285.05,1.0,0.54,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.09,1.0,1.0,0.0,156.82,164.67,76897.73,0.0,1870.75,1.0,278.15,282.7,297.13,302.07,293.15,293.15,278.15,35953.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11427.15,0.0,2014.13,1895.44,0.0,3961.63,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937900.0,297.12,297.15,293.15,0.0,0.0,285.09,0.85,0.42,0.38,297.21,297.15,293.15,0.0,0.0,285.09,0.94,0.57,0.54,297.44,297.15,293.15,0.0,0.0,285.09,0.85,0.41,0.29,297.23,297.15,293.15,0.0,0.0,285.09,0.79,0.33,0.32,297.18,297.15,293.15,0.0,0.0,285.09,0.63,0.16,0.75,285.09,284.95,304.7,294.18,304.7,297.27,285.09,1.0,0.54,1.0,1.0,0.0,1.0,2.73,2.73,0.0,2.1,1.0,1.0,0.0,161.23,153.5,77526.87,0.0,1919.57,1.0,278.15,282.73,297.18,302.16,293.15,293.15,278.15,35987.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11533.36,0.0,2016.99,1895.44,0.0,3967.21,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938200.0,297.13,297.15,293.15,0.0,0.0,285.13,0.87,0.42,0.38,297.21,297.15,293.15,0.0,0.0,285.13,0.97,0.57,0.54,297.45,297.15,293.15,0.0,0.0,285.13,0.88,0.42,0.3,297.23,297.15,293.15,0.0,0.0,285.13,0.82,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.13,0.64,0.16,0.75,285.13,284.95,304.75,294.22,304.75,297.28,285.13,1.0,0.53,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.11,1.0,1.0,0.0,143.87,132.33,78027.93,0.0,1856.27,1.0,278.15,282.76,297.22,302.23,293.15,293.15,278.15,35996.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11621.8,0.0,2017.78,1895.44,0.0,3969.41,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938500.0,297.13,297.15,293.15,0.0,0.0,285.13,0.92,0.42,0.38,297.24,297.15,293.15,0.0,0.0,285.13,1.0,0.57,0.51,297.45,297.15,293.15,0.0,0.0,285.13,0.93,0.43,0.3,297.23,297.15,293.15,0.0,0.0,285.13,0.85,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.13,0.68,0.17,0.75,285.13,284.95,304.8,294.26,304.8,297.29,285.13,1.0,0.51,1.0,1.0,0.0,1.0,2.73,2.73,0.0,2.1,1.0,1.0,0.0,120.1,99.83,77970.45,0.0,1717.16,1.0,278.15,282.76,297.26,302.28,293.15,293.15,278.15,35999.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11630.86,0.0,2017.98,1895.44,0.0,3963.37,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938800.0,297.13,297.15,293.15,0.0,0.0,285.07,0.95,0.42,0.37,297.37,297.15,293.15,0.0,0.0,285.07,1.0,0.59,0.47,297.45,297.15,293.15,0.0,0.0,285.07,0.97,0.44,0.31,297.23,297.15,293.15,0.0,0.0,285.07,0.88,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.07,0.7,0.17,0.76,285.07,284.95,304.85,294.31,304.85,297.35,285.08,1.0,0.5,1.0,1.0,0.0,1.0,2.68,2.68,0.0,2.07,1.0,1.0,0.0,106.63,113.0,77413.34,0.0,1593.45,1.0,278.15,282.72,297.3,302.28,293.15,293.15,278.15,35999.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11554.78,0.0,2018.04,1895.44,0.0,3927.66,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939100.0,297.14,297.15,293.15,0.0,0.0,285.23,0.91,0.42,0.38,297.34,297.15,293.15,0.0,0.0,285.23,1.0,0.59,0.52,297.46,297.15,293.15,0.0,0.0,285.23,0.94,0.45,0.32,297.23,297.15,293.15,0.0,0.0,285.23,0.85,0.34,0.33,297.19,297.15,293.15,0.0,0.0,285.23,0.67,0.17,0.76,285.23,284.95,304.89,294.36,304.89,297.34,285.23,1.0,0.52,1.0,1.0,0.0,1.0,2.77,2.77,0.0,2.14,1.0,1.0,0.0,125.17,167.25,79415.15,0.0,1811.84,1.0,278.15,282.84,297.37,302.45,293.15,293.15,278.15,35999.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11870.64,0.0,2018.05,1895.44,0.0,3940.37,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939400.0,297.15,297.15,293.15,0.0,0.0,285.38,0.84,0.42,0.38,297.21,297.15,293.15,0.0,0.0,285.38,0.95,0.59,0.56,297.47,297.15,293.15,0.0,0.0,285.38,0.87,0.46,0.33,297.24,297.15,293.15,0.0,0.0,285.38,0.8,0.35,0.33,297.19,297.15,293.15,0.0,0.0,285.38,0.63,0.17,0.78,285.38,284.95,304.94,294.41,304.94,297.3,285.38,1.0,0.56,1.0,1.0,0.0,1.0,2.85,2.85,0.0,2.19,1.0,1.0,0.0,169.82,201.42,81212.39,0.0,2146.94,1.0,278.15,282.95,297.42,302.64,293.15,293.15,278.15,35999.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12169.53,0.0,2018.06,1895.44,0.0,3989.38,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939700.0,297.15,297.15,293.15,0.0,0.0,285.45,0.82,0.42,0.38,297.19,297.15,293.15,0.0,0.0,285.45,0.92,0.58,0.56,297.47,297.15,293.15,0.0,0.0,285.45,0.85,0.47,0.33,297.24,297.15,293.15,0.0,0.0,285.45,0.77,0.35,0.34,297.19,297.15,293.15,0.0,0.0,285.44,0.61,0.17,0.79,285.45,284.95,304.97,294.46,304.97,297.3,285.45,1.0,0.58,1.0,1.0,0.0,1.0,2.87,2.87,0.0,2.21,1.0,1.0,0.0,194.74,207.12,82019.92,0.0,2311.52,1.0,278.15,283.0,297.46,302.74,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12311.75,0.0,2018.06,1895.44,0.0,4000.22,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940000.0,297.15,297.15,293.15,0.0,0.0,285.5,0.82,0.42,0.38,297.18,297.15,293.15,0.0,0.0,285.5,0.91,0.59,0.56,297.47,297.15,293.15,0.0,0.0,285.5,0.86,0.48,0.34,297.24,297.15,293.15,0.0,0.0,285.5,0.77,0.35,0.34,297.18,297.15,293.15,0.0,0.0,285.5,0.61,0.17,0.79,285.5,284.95,305.0,294.51,305.0,297.3,285.5,1.0,0.58,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,1.0,1.0,0.0,199.58,193.67,82713.34,0.0,2368.94,1.0,278.15,283.04,297.51,302.83,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12438.57,0.0,2018.06,1895.44,0.0,4004.14,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940300.0,297.16,297.15,293.15,0.0,0.0,285.54,0.84,0.42,0.38,297.18,297.15,293.15,0.0,0.0,285.54,0.94,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.54,0.88,0.49,0.35,297.24,297.15,293.15,0.0,0.0,285.54,0.8,0.36,0.34,297.18,297.15,293.15,0.0,0.0,285.54,0.63,0.17,0.79,285.54,284.95,305.02,294.56,305.02,297.3,285.54,1.0,0.57,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,1.0,1.0,0.0,179.78,160.83,83244.7,0.0,2290.71,1.0,278.15,283.07,297.56,302.92,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12539.72,0.0,2018.06,1895.44,0.0,4003.98,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940600.0,297.16,297.15,293.15,0.0,0.0,285.57,0.87,0.42,0.38,297.18,297.15,293.15,0.0,0.0,285.57,0.98,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.57,0.93,0.5,0.35,297.25,297.15,293.15,0.0,0.0,285.57,0.83,0.36,0.34,297.19,297.15,293.15,0.0,0.0,285.57,0.65,0.17,0.8,285.57,284.95,305.04,294.61,305.04,297.3,285.57,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,1.0,1.0,0.0,152.17,129.0,83738.23,0.0,2171.52,1.0,278.15,283.1,297.61,303.0,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12634.47,0.0,2018.06,1895.44,0.0,4002.55,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940900.0,297.16,297.15,293.15,0.0,0.0,285.59,0.9,0.42,0.38,297.19,297.15,293.15,0.0,0.0,285.59,1.0,0.59,0.55,297.46,297.15,293.15,0.0,0.0,285.59,0.97,0.51,0.36,297.25,297.15,293.15,0.0,0.0,285.59,0.86,0.36,0.35,297.19,297.15,293.15,0.0,0.0,285.59,0.68,0.17,0.8,285.59,284.95,305.04,294.65,305.04,297.3,285.59,1.0,0.55,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.25,1.0,1.0,0.0,135.64,133.92,84056.59,0.0,2093.41,1.0,278.15,283.12,297.65,303.06,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12700.64,0.0,2018.06,1895.44,0.0,3999.89,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941200.0,297.17,297.15,293.15,0.0,0.0,285.63,0.9,0.42,0.38,297.21,297.15,293.15,0.0,0.0,285.63,1.0,0.59,0.54,297.46,297.15,293.15,0.0,0.0,285.63,0.98,0.52,0.37,297.25,297.15,293.15,0.0,0.0,285.63,0.86,0.37,0.35,297.19,297.15,293.15,0.0,0.0,285.63,0.68,0.18,0.81,285.63,284.95,305.03,294.68,305.03,297.3,285.63,1.0,0.55,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.26,1.0,1.0,0.0,135.48,140.17,84585.95,0.0,2120.01,1.0,278.15,283.15,297.68,303.13,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12797.14,0.0,2018.06,1895.44,0.0,3999.37,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941500.0,297.17,297.15,293.15,0.0,0.0,285.69,0.9,0.42,0.38,297.2,297.15,293.15,0.0,0.0,285.69,1.0,0.59,0.55,297.46,297.15,293.15,0.0,0.0,285.69,0.98,0.53,0.37,297.25,297.15,293.15,0.0,0.0,285.69,0.86,0.37,0.35,297.19,297.15,293.15,0.0,0.0,285.69,0.68,0.18,0.81,285.69,284.95,305.01,294.71,305.01,297.3,285.69,1.0,0.56,1.0,1.0,0.0,1.0,2.97,2.97,0.0,2.29,1.0,1.0,0.0,139.89,148.37,85397.43,0.0,2199.94,1.0,278.15,283.2,297.71,303.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12939.54,0.0,2018.06,1895.44,0.0,4009.37,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941800.0,297.17,297.15,293.15,0.0,0.0,285.74,0.89,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.74,0.99,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.74,0.97,0.54,0.38,297.25,297.15,293.15,0.0,0.0,285.74,0.85,0.37,0.36,297.19,297.15,293.15,0.0,0.0,285.74,0.67,0.18,0.82,285.74,284.95,304.97,294.73,304.97,297.3,285.74,1.0,0.57,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.31,1.0,1.0,0.0,147.41,156.17,86089.72,0.0,2291.13,1.0,278.15,283.24,297.73,303.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13061.74,0.0,2018.06,1895.44,0.0,4023.91,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942100.0,297.17,297.15,293.15,0.0,0.0,285.77,0.87,0.42,0.38,297.16,297.15,293.15,0.0,0.0,285.77,0.98,0.59,0.56,297.45,297.15,293.15,0.0,0.0,285.77,0.96,0.55,0.39,297.24,297.15,293.15,0.0,0.0,285.77,0.84,0.38,0.36,297.19,297.15,293.15,0.0,0.0,285.77,0.66,0.18,0.83,285.77,284.95,304.92,294.74,304.92,297.29,285.77,1.0,0.57,1.0,1.0,0.0,1.0,3.02,3.02,0.0,2.32,1.0,1.0,0.0,155.57,163.58,86512.76,0.0,2368.27,1.0,278.15,283.26,297.74,303.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13135.13,0.0,2018.06,1895.44,0.0,4034.48,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942400.0,297.16,297.15,293.15,0.0,0.0,285.79,0.86,0.42,0.38,297.15,297.15,293.15,0.0,0.0,285.79,0.97,0.59,0.56,297.45,297.15,293.15,0.0,0.0,285.79,0.96,0.56,0.39,297.24,297.15,293.15,0.0,0.0,285.79,0.83,0.38,0.36,297.19,297.15,293.15,0.0,0.0,285.79,0.66,0.18,0.83,285.79,284.95,304.85,294.73,304.85,297.29,285.79,1.0,0.58,1.0,1.0,0.0,1.0,3.03,3.03,0.0,2.34,1.0,1.0,0.0,163.38,170.0,86836.56,0.0,2442.09,1.0,278.15,283.28,297.74,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13188.46,0.0,2018.06,1895.44,0.0,4045.46,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942700.0,297.16,297.15,293.15,0.0,0.0,285.8,0.85,0.42,0.38,297.15,297.15,293.15,0.0,0.0,285.8,0.96,0.59,0.56,297.44,297.15,293.15,0.0,0.0,285.8,0.95,0.57,0.4,297.24,297.15,293.15,0.0,0.0,285.8,0.83,0.38,0.36,297.18,297.15,293.15,0.0,0.0,285.8,0.65,0.18,0.84,285.8,284.95,304.77,294.72,304.77,297.28,285.8,1.0,0.59,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.35,1.0,1.0,0.0,171.12,178.21,87084.77,0.0,2513.4,1.0,278.15,283.3,297.73,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13226.6,0.0,2018.06,1895.44,0.0,4055.53,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943000.0,297.16,297.15,293.15,0.0,0.0,285.81,0.85,0.42,0.38,297.14,297.15,293.15,0.0,0.0,285.81,0.95,0.59,0.56,297.43,297.15,293.15,0.0,0.0,285.81,0.94,0.58,0.4,297.23,297.15,293.15,0.0,0.0,285.81,0.82,0.38,0.37,297.18,297.15,293.15,0.0,0.0,285.81,0.64,0.18,0.84,285.81,284.95,304.69,294.72,304.69,297.28,285.81,1.0,0.59,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.36,1.0,1.0,0.0,178.86,185.83,87295.0,0.0,2581.72,1.0,278.15,283.31,297.72,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13258.39,0.0,2018.06,1895.44,0.0,4063.91,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943300.0,297.15,297.15,293.15,0.0,0.0,285.82,0.84,0.42,0.38,297.14,297.15,293.15,0.0,0.0,285.82,0.94,0.59,0.56,297.42,297.15,293.15,0.0,0.0,285.82,0.94,0.59,0.41,297.23,297.15,293.15,0.0,0.0,285.82,0.82,0.38,0.37,297.18,297.15,293.15,0.0,0.0,285.82,0.64,0.18,0.84,285.82,284.95,304.6,294.71,304.6,297.27,285.82,1.0,0.6,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.37,1.0,1.0,0.0,186.55,193.25,87480.96,0.0,2647.78,1.0,278.15,283.32,297.71,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13286.28,0.0,2018.06,1895.44,0.0,4071.45,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943600.0,297.15,297.15,293.15,0.0,0.0,285.82,0.83,0.42,0.38,297.13,297.15,293.15,0.0,0.0,285.82,0.93,0.59,0.56,297.41,297.15,293.15,0.0,0.0,285.82,0.93,0.59,0.42,297.22,297.15,293.15,0.0,0.0,285.82,0.81,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.82,0.63,0.18,0.85,285.82,284.95,304.51,294.7,304.51,297.26,285.82,1.0,0.61,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.38,1.0,1.0,0.0,194.22,200.67,87647.15,0.0,2711.87,1.0,278.15,283.33,297.7,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13311.05,0.0,2018.06,1895.44,0.0,4078.26,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943900.0,297.14,297.15,293.15,0.0,0.0,285.83,0.82,0.42,0.38,297.12,297.15,293.15,0.0,0.0,285.83,0.92,0.59,0.56,297.4,297.15,293.15,0.0,0.0,285.83,0.93,0.6,0.42,297.21,297.15,293.15,0.0,0.0,285.83,0.8,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.63,0.18,0.85,285.83,284.95,304.42,294.69,304.42,297.26,285.83,1.0,0.61,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.39,1.0,1.0,0.0,201.89,208.04,87796.03,0.0,2774.05,1.0,278.15,283.34,297.69,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13333.21,0.0,2018.06,1895.44,0.0,4084.38,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944200.0,297.14,297.15,293.15,0.0,0.0,285.83,0.82,0.42,0.38,297.12,297.15,293.15,0.0,0.0,285.83,0.91,0.58,0.56,297.39,297.15,293.15,0.0,0.0,285.83,0.92,0.61,0.43,297.21,297.15,293.15,0.0,0.0,285.83,0.8,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.63,0.18,0.85,285.83,284.95,304.33,294.69,304.33,297.25,285.83,1.0,0.62,1.0,1.0,0.0,1.0,3.11,3.11,0.0,2.4,1.0,1.0,0.0,209.54,215.5,87928.04,0.0,2834.08,1.0,278.15,283.35,297.69,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13352.9,0.0,2018.06,1895.44,0.0,4089.71,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944500.0,297.13,297.15,293.15,0.0,0.0,285.83,0.81,0.42,0.38,297.11,297.15,293.15,0.0,0.0,285.83,0.9,0.58,0.55,297.38,297.15,293.15,0.0,0.0,285.83,0.92,0.61,0.43,297.2,297.15,293.15,0.0,0.0,285.83,0.79,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.62,0.18,0.86,285.83,284.95,304.23,294.68,304.23,297.24,285.83,1.0,0.62,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.41,1.0,1.0,0.0,217.19,222.92,88047.25,0.0,2892.15,1.0,278.15,283.35,297.68,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13370.87,0.0,2018.06,1895.44,0.0,4094.31,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944800.0,297.13,297.15,293.15,0.0,0.0,285.83,0.8,0.42,0.38,297.11,297.15,293.15,0.0,0.0,285.83,0.89,0.58,0.55,297.37,297.15,293.15,0.0,0.0,285.83,0.91,0.62,0.44,297.19,297.15,293.15,0.0,0.0,285.83,0.79,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.83,0.62,0.19,0.86,285.83,284.95,304.14,294.68,304.14,297.24,285.83,1.0,0.63,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.41,1.0,1.0,0.0,224.83,230.33,88155.99,0.0,2948.26,1.0,278.15,283.36,297.68,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13387.58,0.0,2018.06,1895.44,0.0,4098.16,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945100.0,297.12,297.15,293.15,0.0,0.0,285.83,0.8,0.42,0.38,297.1,297.15,293.15,0.0,0.0,285.83,0.89,0.58,0.55,297.36,297.15,293.15,0.0,0.0,285.83,0.91,0.63,0.44,297.19,297.15,293.15,0.0,0.0,285.83,0.78,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.83,0.61,0.19,0.86,285.83,284.95,304.04,294.67,304.04,297.23,285.83,1.0,0.63,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,1.0,1.0,0.0,232.47,237.88,88257.02,0.0,3002.5,1.0,278.15,283.37,297.67,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13403.58,0.0,2018.06,1895.44,0.0,4101.25,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945400.0,297.12,297.15,293.15,0.0,0.0,285.82,0.79,0.41,0.38,297.09,297.15,293.15,0.0,0.0,285.82,0.88,0.58,0.55,297.35,297.15,293.15,0.0,0.0,285.82,0.9,0.63,0.44,297.18,297.15,293.15,0.0,0.0,285.82,0.78,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.82,0.61,0.19,0.86,285.82,284.95,303.94,294.67,303.94,297.22,285.82,1.0,0.64,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.42,1.0,1.0,0.0,240.09,246.08,88352.58,0.0,3054.77,1.0,278.15,283.37,297.67,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13419.37,0.0,2018.06,1895.44,0.0,4103.52,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945700.0,297.11,297.15,293.15,0.0,0.0,285.82,0.78,0.41,0.38,297.09,297.15,293.15,0.0,0.0,285.82,0.87,0.57,0.55,297.35,297.15,293.15,0.0,0.0,285.82,0.9,0.64,0.45,297.18,297.15,293.15,0.0,0.0,285.82,0.77,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.82,0.61,0.19,0.87,285.82,284.95,303.85,294.67,303.85,297.22,285.82,1.0,0.64,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,1.0,1.0,0.0,247.71,252.58,88445.95,0.0,3105.3,1.0,278.15,283.38,297.67,303.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13435.53,0.0,2018.06,1895.44,0.0,4105.03,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946000.0,297.11,297.15,293.15,0.0,0.0,285.82,0.78,0.41,0.38,297.08,297.15,293.15,0.0,0.0,285.82,0.86,0.57,0.55,297.34,297.15,293.15,0.0,0.0,285.82,0.9,0.64,0.45,297.17,297.15,293.15,0.0,0.0,285.82,0.77,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.82,0.6,0.19,0.87,285.82,284.95,303.75,294.68,303.75,297.22,285.82,1.0,0.65,1.0,1.0,0.0,1.0,3.15,3.15,0.0,2.43,1.0,1.0,0.0,255.35,260.0,88535.39,0.0,3153.77,1.0,278.15,283.38,297.68,303.39,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13451.95,0.0,2018.06,1895.44,0.0,4105.7,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946300.0,297.09,297.15,293.15,0.0,0.0,285.8,0.77,0.41,0.37,297.07,297.15,293.15,0.0,0.0,285.8,0.86,0.57,0.54,297.33,297.15,293.15,0.0,0.0,285.8,0.89,0.65,0.46,297.16,297.15,293.15,0.0,0.0,285.8,0.76,0.39,0.38,297.15,297.15,293.15,0.0,0.0,285.8,0.6,0.18,0.87,285.8,284.95,303.65,294.69,303.65,297.2,285.8,1.0,0.65,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,1.0,1.0,0.0,263.63,267.71,88514.64,0.0,3189.18,1.0,278.15,283.38,297.68,303.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13451.77,0.0,2018.06,1895.44,0.0,4103.78,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946600.0,297.08,297.15,293.15,0.0,0.0,285.77,0.76,0.4,0.37,297.05,297.15,293.15,0.0,0.0,285.77,0.85,0.56,0.54,297.31,297.15,293.15,0.0,0.0,285.77,0.89,0.65,0.46,297.14,297.15,293.15,0.0,0.0,285.77,0.75,0.39,0.38,297.13,297.15,293.15,0.0,0.0,285.77,0.59,0.18,0.86,285.77,284.95,303.55,294.7,303.55,297.18,285.77,1.0,0.65,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.41,1.0,1.0,0.0,270.32,266.33,88296.99,0.0,3188.72,1.0,278.15,283.37,297.69,303.39,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13419.99,0.0,2018.06,1895.44,0.0,4096.15,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946900.0,297.06,297.15,293.15,0.0,0.0,285.72,0.77,0.4,0.37,297.03,297.15,293.15,0.0,0.0,285.72,0.86,0.56,0.53,297.28,297.15,293.15,0.0,0.0,285.72,0.9,0.65,0.46,297.12,297.15,293.15,0.0,0.0,285.72,0.76,0.39,0.37,297.11,297.15,293.15,0.0,0.0,285.72,0.59,0.18,0.84,285.72,284.95,303.45,294.71,303.45,297.16,285.72,1.0,0.64,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.39,1.0,1.0,0.0,256.45,241.0,87844.68,0.0,3049.87,1.0,278.15,283.34,297.71,303.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13349.95,0.0,2018.06,1895.44,0.0,4082.59,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947200.0,297.04,297.15,293.15,0.0,0.0,285.66,0.78,0.4,0.36,297.01,297.15,293.15,0.0,0.0,285.66,0.87,0.55,0.53,297.26,297.15,293.15,0.0,0.0,285.66,0.92,0.65,0.46,297.1,297.15,293.15,0.0,0.0,285.66,0.78,0.39,0.37,297.09,297.15,293.15,0.0,0.0,285.66,0.6,0.18,0.83,285.66,284.95,303.35,294.73,303.35,297.15,285.65,1.0,0.62,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.36,1.0,1.0,0.0,230.44,211.33,87249.22,0.0,2833.23,1.0,278.15,283.31,297.72,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13256.72,0.0,2018.06,1895.44,0.0,4063.76,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947500.0,297.03,297.15,293.15,0.0,0.0,285.58,0.8,0.39,0.36,296.99,297.15,293.15,0.0,0.0,285.58,0.89,0.55,0.52,297.24,297.15,293.15,0.0,0.0,285.58,0.95,0.66,0.46,297.08,297.15,293.15,0.0,0.0,285.58,0.8,0.38,0.37,297.08,297.15,293.15,0.0,0.0,285.58,0.62,0.17,0.81,285.58,284.95,303.25,294.75,303.25,297.13,285.58,1.0,0.6,1.0,1.0,0.0,1.0,3.01,3.01,0.0,2.32,1.0,1.0,0.0,201.93,179.83,86571.12,0.0,2600.47,1.0,278.15,283.27,297.74,303.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13150.76,0.0,2018.06,1895.44,0.0,4041.94,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947800.0,297.01,297.15,293.15,0.0,0.0,285.51,0.83,0.38,0.35,296.97,297.15,293.15,0.0,0.0,285.51,0.92,0.54,0.51,297.22,297.15,293.15,0.0,0.0,285.51,0.99,0.66,0.46,297.07,297.15,293.15,0.0,0.0,285.51,0.82,0.38,0.36,297.07,297.15,293.15,0.0,0.0,285.51,0.63,0.17,0.79,285.51,284.95,303.15,294.76,303.15,297.11,285.5,1.0,0.58,1.0,1.0,0.0,1.0,2.97,2.97,0.0,2.29,1.0,1.0,0.0,173.0,147.0,85814.62,0.0,2365.22,1.0,278.15,283.22,297.76,303.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13032.6,0.0,2018.06,1895.44,0.0,4017.84,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948100.0,297.0,297.15,293.15,0.0,0.0,285.38,0.85,0.38,0.34,296.95,297.15,293.15,0.0,0.0,285.38,0.96,0.53,0.5,297.24,297.15,293.15,0.0,0.0,285.38,1.0,0.66,0.43,297.05,297.15,293.15,0.0,0.0,285.38,0.85,0.37,0.36,297.05,297.15,293.15,0.0,0.0,285.38,0.65,0.17,0.76,285.38,284.95,303.05,294.78,303.05,297.11,285.38,1.0,0.55,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.22,1.0,1.0,0.0,147.61,118.96,84438.41,0.0,2100.28,1.0,278.15,283.14,297.77,303.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12816.7,0.0,2018.06,1895.44,0.0,3985.37,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948400.0,296.98,297.15,293.15,0.0,0.0,285.26,0.85,0.37,0.34,296.93,297.15,293.15,0.0,0.0,285.26,0.96,0.52,0.5,297.3,297.15,293.15,0.0,0.0,285.26,1.0,0.67,0.42,297.03,297.15,293.15,0.0,0.0,285.26,0.85,0.37,0.35,297.04,297.15,293.15,0.0,0.0,285.26,0.65,0.16,0.74,285.26,284.95,302.94,294.8,302.95,297.13,285.26,1.0,0.54,1.0,1.0,0.0,1.0,2.82,2.82,0.0,2.17,1.0,1.0,0.0,138.72,140.17,83239.67,0.0,1947.54,1.0,278.15,283.07,297.79,303.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12620.87,0.0,2018.06,1895.44,0.0,3939.97,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948700.0,296.97,297.15,293.15,0.0,0.0,285.26,0.83,0.37,0.33,296.92,297.15,293.15,0.0,0.0,285.26,0.93,0.51,0.49,297.19,297.15,293.15,0.0,0.0,285.26,1.0,0.66,0.46,297.02,297.15,293.15,0.0,0.0,285.26,0.83,0.36,0.35,297.03,297.15,293.15,0.0,0.0,285.26,0.63,0.16,0.73,285.26,284.95,302.84,294.81,302.85,297.08,285.26,1.0,0.55,1.0,1.0,0.0,1.0,2.82,2.82,0.0,2.17,1.0,1.0,0.0,154.66,162.38,83406.75,0.0,2029.77,1.0,278.15,283.08,297.81,303.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12655.54,0.0,2018.06,1895.44,0.0,3931.25,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949000.0,296.96,297.15,293.15,0.0,0.0,285.19,0.8,0.36,0.33,296.9,297.15,293.15,0.0,0.0,285.19,0.9,0.5,0.48,297.11,297.15,293.15,0.0,0.0,285.19,0.98,0.66,0.46,297.01,297.15,293.15,0.0,0.0,285.19,0.8,0.36,0.34,297.02,297.15,293.15,0.0,0.0,285.19,0.61,0.15,0.71,285.19,284.95,302.74,294.83,302.75,297.03,285.19,1.0,0.55,1.0,1.0,0.0,1.0,2.78,2.78,0.0,2.14,1.0,1.0,0.0,168.02,170.58,82653.18,0.0,2023.87,1.0,278.15,283.04,297.82,303.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12541.07,0.0,2018.06,1895.44,0.0,3916.97,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949300.0,296.94,297.15,293.15,0.0,0.0,285.09,0.79,0.35,0.32,296.89,297.15,293.15,0.0,0.0,285.09,0.88,0.5,0.47,297.07,297.15,293.15,0.0,0.0,285.09,0.97,0.65,0.46,296.99,297.15,293.15,0.0,0.0,285.09,0.79,0.35,0.34,297.01,297.15,293.15,0.0,0.0,285.09,0.59,0.15,0.68,285.09,284.95,302.65,294.84,302.65,297.01,285.09,1.0,0.55,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.1,1.0,1.0,0.0,177.65,178.79,81589.47,0.0,1979.55,1.0,278.15,282.97,297.83,303.1,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12373.72,0.0,2018.06,1895.44,0.0,3888.13,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949600.0,296.93,297.15,293.15,0.0,0.0,284.98,0.77,0.34,0.31,296.87,297.15,293.15,0.0,0.0,284.98,0.86,0.48,0.46,297.03,297.15,293.15,0.0,0.0,284.98,0.95,0.64,0.45,296.97,297.15,293.15,0.0,0.0,284.98,0.77,0.34,0.33,297.0,297.15,293.15,0.0,0.0,284.98,0.57,0.14,0.66,284.98,284.95,302.55,294.84,302.55,297.0,284.98,1.0,0.55,1.0,1.0,0.0,1.0,2.66,2.66,0.0,2.05,1.0,1.0,0.0,185.87,187.0,80394.22,0.0,1923.31,1.0,278.15,282.9,297.83,303.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12186.34,0.0,2018.06,1895.44,0.0,3855.38,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949900.0,296.92,297.15,293.15,0.0,0.0,284.92,0.76,0.33,0.31,296.85,297.15,293.15,0.0,0.0,284.92,0.85,0.47,0.45,296.99,297.15,293.15,0.0,0.0,284.92,0.94,0.63,0.45,296.96,297.15,293.15,0.0,0.0,284.92,0.76,0.34,0.32,296.99,297.15,293.15,0.0,0.0,284.92,0.56,0.13,0.63,284.92,284.95,302.47,294.85,302.47,296.99,284.92,1.0,0.54,1.0,1.0,0.0,1.0,2.6,2.6,0.0,2.0,0.95,0.95,0.0,189.81,181.17,78716.22,0.0,1842.93,1.0,278.15,282.88,297.84,302.93,293.15,293.15,278.15,37256.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.97,3.97,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11918.03,0.0,1933.87,1895.44,0.0,3809.6,0.98,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950200.0,296.92,297.15,293.15,0.0,0.0,284.92,0.77,0.33,0.3,296.85,297.15,293.15,0.0,0.0,284.92,0.86,0.46,0.44,296.96,297.15,293.15,0.0,0.0,284.92,0.95,0.63,0.44,296.95,297.15,293.15,0.0,0.0,284.92,0.77,0.33,0.32,296.98,297.15,293.15,0.0,0.0,284.92,0.56,0.13,0.61,284.92,284.95,302.4,294.86,302.4,296.98,284.92,1.0,0.52,1.0,1.0,0.0,1.0,2.53,2.53,0.0,1.95,0.9,0.9,0.0,172.6,148.33,76613.37,0.0,1668.02,1.0,278.15,282.94,297.85,302.8,293.15,293.15,278.15,37632.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11597.73,0.0,1748.88,1895.44,0.0,3742.67,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950500.0,296.92,297.15,293.15,0.0,0.0,284.97,0.79,0.32,0.29,296.85,297.15,293.15,0.0,0.0,284.97,0.88,0.46,0.43,296.95,297.15,293.15,0.0,0.0,284.97,0.98,0.62,0.43,296.95,297.15,293.15,0.0,0.0,284.97,0.79,0.32,0.31,296.99,297.15,293.15,0.0,0.0,284.98,0.58,0.12,0.58,284.97,284.95,302.36,294.88,302.36,296.99,284.95,1.0,0.5,1.0,1.0,0.0,1.0,2.46,2.46,0.0,1.89,0.95,0.97,0.0,146.08,115.5,74981.44,0.0,1464.65,1.0,278.32,283.01,297.87,302.75,293.15,293.15,278.21,34157.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11677.98,0.0,1759.04,1895.44,0.0,3647.58,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950800.0,296.92,297.15,293.15,0.0,0.0,284.89,0.81,0.31,0.28,296.85,297.15,293.15,0.0,0.0,284.89,0.91,0.45,0.42,296.94,297.15,293.15,0.0,0.0,284.89,1.0,0.61,0.41,296.94,297.15,293.15,0.0,0.0,284.89,0.82,0.32,0.3,296.99,297.15,293.15,0.0,0.0,284.89,0.59,0.12,0.55,284.89,284.95,302.32,294.91,302.32,296.99,284.9,1.0,0.47,1.0,1.0,0.0,1.0,2.37,2.37,0.0,1.82,0.83,0.83,0.0,120.05,83.33,72042.99,0.0,1245.79,1.0,278.23,283.01,297.89,302.53,293.15,293.15,278.45,40144.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,3.58,3.58,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10367.92,0.0,1483.48,1895.44,0.0,3607.37,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951100.0,296.93,297.15,293.15,0.0,0.0,284.93,0.84,0.31,0.28,296.85,297.15,293.15,0.0,0.0,284.93,0.95,0.44,0.41,297.1,297.15,293.15,0.0,0.0,284.93,1.0,0.62,0.36,296.94,297.15,293.15,0.0,0.0,284.93,0.85,0.31,0.3,296.99,297.15,293.15,0.0,0.0,284.93,0.61,0.11,0.53,284.93,284.95,302.3,294.94,302.3,297.0,284.94,1.0,0.44,1.0,1.0,0.0,1.0,2.25,2.25,0.0,1.73,0.86,0.85,0.0,96.97,72.04,68632.01,0.0,1025.0,1.0,278.54,283.13,297.92,302.35,293.15,293.15,278.55,38381.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,0.0,3.57,3.57,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10353.48,0.0,1465.76,1895.44,0.0,3451.83,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951400.0,296.94,297.15,293.15,0.0,0.0,284.99,0.83,0.3,0.27,296.86,297.15,293.15,0.0,0.0,284.99,0.93,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.99,1.0,0.62,0.37,296.94,297.15,293.15,0.0,0.0,284.99,0.83,0.3,0.29,297.0,297.15,293.15,0.0,0.0,284.98,0.6,0.11,0.51,284.99,284.95,302.27,294.97,302.27,297.02,285.0,1.0,0.44,1.0,1.0,0.0,1.0,2.22,2.22,0.0,1.71,0.93,0.92,0.0,100.11,116.5,67441.96,0.0,1002.54,1.0,278.89,283.23,297.96,302.25,293.15,293.15,278.93,34530.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10064.75,0.0,1586.3,1895.44,0.0,3337.84,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951700.0,296.93,297.15,293.15,0.0,0.0,284.96,0.79,0.29,0.27,296.85,297.15,293.15,0.0,0.0,284.96,0.88,0.42,0.4,296.92,297.15,293.15,0.0,0.0,284.95,1.0,0.6,0.42,296.93,297.15,293.15,0.0,0.0,284.96,0.79,0.3,0.28,296.99,297.15,293.15,0.0,0.0,284.97,0.56,0.1,0.49,284.96,284.95,302.26,295.01,302.26,296.99,284.93,1.0,0.45,1.0,1.0,0.0,1.0,2.23,2.23,0.0,1.71,0.96,0.98,0.0,120.38,133.46,68707.76,0.0,1087.26,1.0,278.88,283.14,298.02,302.51,293.15,293.15,278.8,33793.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10612.69,0.0,1789.35,1895.44,0.0,3356.37,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952000.0,296.92,297.15,293.15,0.0,0.0,284.91,0.76,0.28,0.26,296.84,297.15,293.15,0.0,0.0,284.91,0.85,0.41,0.39,296.81,297.15,293.15,0.0,0.0,284.92,0.96,0.58,0.41,296.92,297.15,293.15,0.0,0.0,284.91,0.76,0.29,0.28,296.98,297.15,293.15,0.0,0.0,284.9,0.52,0.1,0.46,284.91,284.95,302.23,295.04,302.23,296.98,284.93,1.0,0.46,1.0,1.0,0.0,1.0,2.16,2.16,0.0,1.66,0.86,0.85,0.0,136.95,128.0,66096.27,0.0,1076.95,1.0,278.9,283.19,298.02,302.23,293.15,293.15,279.05,39489.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.64,3.64,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9606.48,0.0,1548.0,1895.44,0.0,3327.22,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952300.0,296.92,297.15,293.15,0.0,0.0,284.92,0.76,0.28,0.25,296.84,297.15,293.15,0.0,0.0,284.92,0.85,0.4,0.38,296.8,297.15,293.15,0.0,0.0,284.92,0.97,0.57,0.4,296.92,297.15,293.15,0.0,0.0,284.92,0.76,0.28,0.27,296.98,297.15,293.15,0.0,0.0,284.92,0.52,0.09,0.43,284.92,284.95,302.21,295.07,302.21,296.98,284.92,1.0,0.44,1.0,1.0,0.0,1.0,2.09,2.09,0.0,1.6,0.85,0.86,0.0,126.43,100.0,64319.15,0.0,967.26,1.0,278.96,283.23,298.05,302.21,293.15,293.15,279.12,37360.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.59,3.59,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9435.58,0.0,1475.56,1895.44,0.0,3213.33,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952600.0,296.93,297.15,293.15,0.0,0.0,284.89,0.79,0.27,0.25,296.84,297.15,293.15,0.0,0.0,284.89,0.88,0.39,0.37,296.8,297.15,293.15,0.0,0.0,284.89,0.99,0.56,0.39,296.92,297.15,293.15,0.0,0.0,284.89,0.79,0.27,0.26,296.98,297.15,293.15,0.0,0.0,284.91,0.53,0.09,0.41,284.89,284.95,302.17,295.1,302.17,296.98,284.88,1.0,0.41,1.0,1.0,0.0,1.0,2.01,2.01,0.0,1.54,0.87,0.89,0.0,103.61,74.67,62513.74,0.0,817.31,1.0,279.19,283.23,298.1,302.19,293.15,293.15,279.16,35923.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,0.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9593.79,0.0,1594.16,1895.44,0.0,3114.73,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952900.0,296.93,297.15,293.15,0.0,0.0,284.87,0.82,0.26,0.24,296.84,297.15,293.15,0.0,0.0,284.87,0.92,0.38,0.36,296.89,297.15,293.15,0.0,0.0,284.87,1.0,0.56,0.34,296.92,297.15,293.15,0.0,0.0,284.87,0.82,0.27,0.25,296.98,297.15,293.15,0.0,0.0,284.9,0.55,0.08,0.38,284.87,284.95,302.12,295.12,302.12,296.98,284.85,1.0,0.38,1.0,1.0,0.0,1.0,1.89,1.89,0.0,1.45,0.86,0.9,0.0,80.18,43.29,59284.73,0.0,643.46,1.0,279.45,283.26,298.12,302.05,293.15,293.15,279.38,35821.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,0.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9284.66,0.0,1635.46,1895.44,0.0,2969.94,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17953200.0,297.06,302.15,286.48,0.0,0.0,285.05,0.54,0.04,0.04,296.98,302.15,286.48,0.0,0.0,285.05,0.56,0.06,0.06,297.23,302.15,286.48,0.0,0.0,285.05,0.57,0.09,0.05,296.99,302.15,286.48,0.0,0.0,285.05,0.54,0.04,0.04,297.0,302.15,286.48,0.0,0.0,285.05,0.5,0.01,0.07,285.05,292.62,302.05,295.14,302.05,297.21,284.61,0.17,0.06,0.92,0.93,0.08,1.0,0.33,0.33,0.0,0.2,0.14,0.24,0.0,11.5,57.67,13577.66,0.0,93.94,0.17,280.4,283.72,298.46,301.12,293.15,293.15,278.4,5834.85,21000.0,313.15,0.0,18000.0,0.17,0.0,0.0,0.0,0.17,0.14,0.17,0.0,0.0,0.59,0.59,0.0,0.72,0.72,0.0,0.0,0.0,0.0,1456.62,0.0,236.52,315.91,0.0,474.42,0.15,0.17,0.0,3.83,0.17,0.0,0.07,1.0
