time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17931300.0,296.96,297.15,293.15,0.0,0.0,284.88,0.88,0.44,0.4,297.32,297.15,293.15,0.0,0.0,284.88,0.88,0.44,0.42,297.25,297.15,293.15,0.0,0.0,284.88,0.71,0.23,0.16,297.19,297.15,293.15,0.0,0.0,284.88,0.74,0.26,0.25,297.13,297.15,293.15,0.0,0.0,284.88,0.58,0.12,0.57,284.88,284.95,303.71,293.68,303.71,297.25,284.88,1.0,0.45,1.0,1.0,0.0,1.0,2.17,2.17,0.0,1.67,0.7,0.72,0.0,133.12,110.83,58384.28,0.0,1077.0,1.0,278.25,282.94,296.68,300.57,293.15,293.15,279.08,42708.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,0.0,2.97,2.97,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8975.64,0.0,943.6,1895.44,0.0,3455.6,0.76,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931600.0,297.0,297.15,293.15,0.0,0.0,284.98,0.93,0.44,0.4,297.34,297.15,293.15,0.0,0.0,284.98,0.94,0.45,0.43,297.27,297.15,293.15,0.0,0.0,284.98,0.75,0.24,0.17,297.21,297.15,293.15,0.0,0.0,284.98,0.78,0.26,0.25,297.16,297.15,293.15,0.0,0.0,284.97,0.61,0.12,0.57,284.98,284.95,303.75,293.67,303.75,297.27,284.99,1.0,0.43,1.0,1.0,0.0,1.0,2.18,2.18,0.0,1.68,0.75,0.74,0.0,105.53,80.0,57901.81,0.0,978.92,1.0,278.27,283.04,296.65,300.31,293.15,293.15,279.85,35541.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,0.0,2.88,2.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8534.56,0.0,828.9,1895.44,0.0,3360.0,0.74,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931900.0,297.06,297.15,293.15,0.0,0.0,285.05,0.99,0.45,0.4,297.42,297.15,293.15,0.0,0.0,285.05,1.0,0.47,0.43,297.35,297.15,293.15,0.0,0.0,285.05,0.82,0.25,0.17,297.28,297.15,293.15,0.0,0.0,285.05,0.84,0.27,0.26,297.24,297.15,293.15,0.0,0.0,285.05,0.67,0.13,0.61,285.05,284.95,303.79,293.68,303.79,297.34,285.05,1.0,0.42,1.0,1.0,0.0,1.0,2.24,2.24,0.0,1.73,0.94,0.94,0.0,82.88,82.42,59752.82,0.0,962.71,1.0,278.96,283.07,296.68,300.42,293.15,293.15,280.25,29113.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.46,3.46,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8646.1,0.0,1295.37,1895.44,0.0,3343.12,0.86,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932200.0,297.1,297.15,293.15,0.0,0.0,285.34,1.0,0.45,0.4,297.49,297.15,293.15,0.0,0.0,285.34,1.0,0.48,0.42,297.38,297.15,293.15,0.0,0.0,285.34,0.83,0.26,0.18,297.3,297.15,293.15,0.0,0.0,285.34,0.85,0.28,0.27,297.27,297.15,293.15,0.0,0.0,285.34,0.68,0.14,0.64,285.34,284.95,303.83,293.68,303.83,297.39,285.35,1.0,0.43,1.0,1.0,0.0,1.0,2.29,2.29,0.0,1.76,1.0,1.0,0.0,82.09,89.83,59375.72,0.0,1001.06,1.0,279.71,283.37,296.68,300.41,293.15,293.15,279.77,33002.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.87,3.87,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8550.85,0.0,1771.8,1895.44,0.0,3342.49,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932500.0,297.16,297.15,293.15,0.0,0.0,285.89,1.0,0.45,0.41,297.55,297.15,293.15,0.0,0.0,285.89,1.0,0.5,0.43,297.42,297.15,293.15,0.0,0.0,285.88,0.84,0.27,0.19,297.33,297.15,293.15,0.0,0.0,285.88,0.86,0.29,0.27,297.29,297.15,293.15,0.0,0.0,285.87,0.69,0.15,0.66,285.88,284.95,303.88,293.69,303.88,297.45,285.9,1.0,0.44,1.0,1.0,0.0,1.0,2.35,2.35,0.0,1.81,1.0,1.0,0.0,85.46,97.75,58040.5,0.0,1082.21,1.0,280.49,283.93,296.67,300.29,293.15,293.15,279.04,35187.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,4.0,4.0,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8426.98,0.0,1950.15,1895.44,0.0,3281.35,0.98,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932800.0,297.16,297.15,293.15,0.0,0.0,285.66,0.98,0.45,0.41,297.51,297.15,293.15,0.0,0.0,285.66,1.0,0.51,0.47,297.43,297.15,293.15,0.0,0.0,285.66,0.83,0.28,0.2,297.34,297.15,293.15,0.0,0.0,285.66,0.84,0.29,0.28,297.29,297.15,293.15,0.0,0.0,285.67,0.68,0.15,0.69,285.66,284.95,303.92,293.7,303.92,297.43,285.65,1.0,0.46,1.0,1.0,0.0,1.0,2.45,2.45,0.0,1.89,1.0,1.0,0.0,98.41,119.67,62563.2,0.0,1248.64,1.0,279.85,283.59,296.76,300.86,293.15,293.15,278.28,35764.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,0.0,4.03,4.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9322.61,0.0,1998.33,1895.44,0.0,3525.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933100.0,297.11,297.15,293.15,0.0,0.0,285.19,0.93,0.45,0.4,297.4,297.15,293.15,0.0,0.0,285.19,0.98,0.51,0.48,297.4,297.15,293.15,0.0,0.0,285.19,0.8,0.28,0.2,297.3,297.15,293.15,0.0,0.0,285.19,0.81,0.3,0.28,297.25,297.15,293.15,0.0,0.0,285.2,0.65,0.15,0.69,285.19,284.95,303.96,293.71,303.96,297.35,285.18,1.0,0.48,1.0,1.0,0.0,1.0,2.48,2.48,0.0,1.91,1.0,1.0,0.0,115.3,127.08,66044.68,0.0,1354.0,1.0,279.12,283.05,296.75,301.08,293.15,293.15,278.15,35934.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9880.89,0.0,2012.54,1895.44,0.0,3718.49,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933400.0,297.06,297.15,293.15,0.0,0.0,284.83,0.9,0.44,0.4,297.34,297.15,293.15,0.0,0.0,284.83,0.95,0.51,0.48,297.36,297.15,293.15,0.0,0.0,284.83,0.78,0.29,0.2,297.26,297.15,293.15,0.0,0.0,284.83,0.79,0.3,0.28,297.21,297.15,293.15,0.0,0.0,284.83,0.63,0.15,0.69,284.83,284.95,304.0,293.73,304.0,297.29,284.84,1.0,0.49,1.0,1.0,0.0,1.0,2.47,2.47,0.0,1.9,0.83,0.84,0.0,127.45,134.5,67368.45,0.0,1399.66,1.0,278.4,282.69,296.74,301.15,293.15,293.15,278.3,42635.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9962.94,0.0,1697.85,1895.44,0.0,3819.17,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933700.0,297.07,297.15,293.15,0.0,0.0,284.96,0.89,0.44,0.4,297.33,297.15,293.15,0.0,0.0,284.96,0.94,0.51,0.49,297.36,297.15,293.15,0.0,0.0,284.96,0.78,0.3,0.21,297.25,297.15,293.15,0.0,0.0,284.96,0.78,0.3,0.29,297.2,297.15,293.15,0.0,0.0,284.96,0.63,0.15,0.69,284.96,284.95,304.04,293.74,304.04,297.28,284.96,1.0,0.49,1.0,1.0,0.0,1.0,2.48,2.48,0.0,1.91,0.84,0.84,0.0,134.67,141.96,67387.85,0.0,1446.2,1.0,278.15,282.8,296.73,301.06,293.15,293.15,279.05,36159.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.47,3.47,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9988.93,0.0,1338.64,1895.44,0.0,3765.41,0.86,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934000.0,297.08,297.15,293.15,0.0,0.0,285.03,0.88,0.44,0.4,297.32,297.15,293.15,0.0,0.0,285.03,0.93,0.52,0.49,297.37,297.15,293.15,0.0,0.0,285.03,0.78,0.3,0.21,297.25,297.15,293.15,0.0,0.0,285.03,0.78,0.3,0.29,297.19,297.15,293.15,0.0,0.0,285.02,0.62,0.15,0.7,285.03,284.95,304.08,293.76,304.08,297.28,285.03,1.0,0.5,1.0,1.0,0.0,1.0,2.51,2.51,0.0,1.93,0.91,0.89,0.0,141.76,149.33,67736.08,0.0,1504.42,1.0,278.31,282.86,296.74,301.02,293.15,293.15,279.78,33504.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.55,3.55,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9880.93,0.0,1410.81,1895.44,0.0,3750.72,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934300.0,297.1,297.15,293.15,0.0,0.0,285.27,0.87,0.44,0.4,297.34,297.15,293.15,0.0,0.0,285.27,0.93,0.53,0.5,297.39,297.15,293.15,0.0,0.0,285.26,0.78,0.31,0.22,297.26,297.15,293.15,0.0,0.0,285.26,0.77,0.31,0.29,297.2,297.15,293.15,0.0,0.0,285.26,0.62,0.15,0.71,285.26,284.95,304.12,293.78,304.12,297.3,285.27,1.0,0.51,1.0,1.0,0.0,1.0,2.54,2.54,0.0,1.95,1.0,1.0,0.0,148.38,156.75,67321.32,0.0,1574.07,1.0,278.97,283.11,296.77,300.99,293.15,293.15,279.38,33098.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9702.61,0.0,1779.69,1895.44,0.0,3695.47,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934600.0,297.15,297.15,293.15,0.0,0.0,285.77,0.87,0.44,0.4,297.37,297.15,293.15,0.0,0.0,285.77,0.93,0.54,0.51,297.42,297.15,293.15,0.0,0.0,285.77,0.78,0.32,0.23,297.29,297.15,293.15,0.0,0.0,285.77,0.78,0.31,0.3,297.22,297.15,293.15,0.0,0.0,285.77,0.62,0.16,0.72,285.77,284.95,304.17,293.8,304.17,297.34,285.77,1.0,0.52,1.0,1.0,0.0,1.0,2.59,2.59,0.0,1.99,1.0,1.0,0.0,154.13,164.17,66132.17,0.0,1669.3,1.0,279.67,283.62,296.79,300.98,293.15,293.15,278.63,35202.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,4.0,4.0,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9625.09,0.0,1951.37,1895.44,0.0,3628.17,0.98,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934900.0,297.17,297.15,293.15,0.0,0.0,285.69,0.86,0.44,0.4,297.38,297.15,293.15,0.0,0.0,285.69,0.92,0.55,0.52,297.45,297.15,293.15,0.0,0.0,285.69,0.79,0.33,0.24,297.31,297.15,293.15,0.0,0.0,285.69,0.77,0.32,0.31,297.23,297.15,293.15,0.0,0.0,285.69,0.62,0.16,0.74,285.69,284.95,304.21,293.82,304.21,297.36,285.68,1.0,0.53,1.0,1.0,0.0,1.0,2.64,2.64,0.0,2.03,1.0,1.0,0.0,161.51,171.79,68484.96,0.0,1781.54,1.0,279.41,283.48,296.87,301.34,293.15,293.15,278.15,35782.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,4.03,4.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10039.88,0.0,1999.79,1895.44,0.0,3757.47,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935200.0,297.12,297.15,293.15,0.0,0.0,285.2,0.85,0.44,0.4,297.33,297.15,293.15,0.0,0.0,285.2,0.91,0.55,0.52,297.41,297.15,293.15,0.0,0.0,285.2,0.78,0.34,0.24,297.27,297.15,293.15,0.0,0.0,285.2,0.77,0.32,0.31,297.2,297.15,293.15,0.0,0.0,285.21,0.61,0.16,0.74,285.2,284.95,304.25,293.85,304.25,297.31,285.19,1.0,0.54,1.0,1.0,0.0,1.0,2.65,2.65,0.0,2.04,1.0,1.0,0.0,170.94,170.0,71831.53,0.0,1834.73,1.0,278.67,282.94,296.88,301.58,293.15,293.15,278.15,35937.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10840.79,0.0,2012.8,1895.44,0.0,3901.22,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935500.0,297.08,297.15,293.15,0.0,0.0,284.9,0.86,0.43,0.39,297.27,297.15,293.15,0.0,0.0,284.9,0.93,0.55,0.52,297.39,297.15,293.15,0.0,0.0,284.9,0.8,0.35,0.24,297.23,297.15,293.15,0.0,0.0,284.9,0.78,0.32,0.31,297.17,297.15,293.15,0.0,0.0,284.9,0.62,0.16,0.73,284.9,284.95,304.29,293.88,304.29,297.26,284.9,1.0,0.53,1.0,1.0,0.0,1.0,2.63,2.63,0.0,2.02,0.91,0.91,0.0,159.74,144.33,73002.15,0.0,1758.11,1.0,278.15,282.63,296.88,301.6,293.15,293.15,278.15,38642.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10795.43,0.0,1846.14,1895.44,0.0,3954.03,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935800.0,297.08,297.15,293.15,0.0,0.0,284.96,0.89,0.43,0.39,297.26,297.15,293.15,0.0,0.0,284.96,0.97,0.55,0.52,297.39,297.15,293.15,0.0,0.0,284.96,0.84,0.35,0.25,297.22,297.15,293.15,0.0,0.0,284.96,0.81,0.32,0.31,297.17,297.15,293.15,0.0,0.0,284.96,0.64,0.16,0.73,284.96,284.95,304.34,293.91,304.34,297.25,284.96,1.0,0.51,1.0,1.0,0.0,1.0,2.63,2.63,0.0,2.02,0.93,0.93,0.0,133.26,114.67,72938.57,0.0,1635.4,1.0,278.15,282.68,296.91,301.59,293.15,293.15,278.15,35878.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10792.23,0.0,1759.95,1895.44,0.0,3912.45,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936100.0,297.08,297.15,293.15,0.0,0.0,284.93,0.95,0.43,0.39,297.3,297.15,293.15,0.0,0.0,284.93,1.0,0.56,0.49,297.4,297.15,293.15,0.0,0.0,284.93,0.89,0.36,0.25,297.22,297.15,293.15,0.0,0.0,284.93,0.86,0.32,0.31,297.17,297.15,293.15,0.0,0.0,284.93,0.68,0.16,0.72,284.93,284.95,304.39,293.94,304.39,297.27,284.93,1.0,0.49,1.0,1.0,0.0,1.0,2.6,2.6,0.0,1.99,0.91,0.92,0.0,108.1,83.5,72456.7,0.0,1476.82,1.0,278.15,282.66,296.94,301.61,293.15,293.15,278.15,36757.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10732.31,0.0,1756.9,1895.44,0.0,3901.36,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936400.0,297.09,297.15,293.15,0.0,0.0,284.97,0.95,0.43,0.39,297.39,297.15,293.15,0.0,0.0,284.97,1.0,0.57,0.48,297.41,297.15,293.15,0.0,0.0,284.97,0.9,0.37,0.26,297.22,297.15,293.15,0.0,0.0,284.97,0.86,0.33,0.31,297.17,297.15,293.15,0.0,0.0,284.97,0.68,0.16,0.73,284.97,284.95,304.44,293.98,304.44,297.33,284.97,1.0,0.49,1.0,1.0,0.0,1.0,2.6,2.6,0.0,2.0,0.94,0.93,0.0,106.93,129.0,72675.72,0.0,1481.98,1.0,278.15,282.7,296.97,301.63,293.15,293.15,278.15,35394.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,3.81,3.81,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10773.08,0.0,1717.88,1895.44,0.0,3868.02,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936700.0,297.1,297.15,293.15,0.0,0.0,285.0,0.91,0.43,0.38,297.3,297.15,293.15,0.0,0.0,285.0,1.0,0.57,0.53,297.42,297.15,293.15,0.0,0.0,285.0,0.87,0.38,0.27,297.22,297.15,293.15,0.0,0.0,285.0,0.83,0.33,0.31,297.18,297.15,293.15,0.0,0.0,285.0,0.66,0.16,0.74,285.0,284.95,304.49,294.01,304.49,297.29,285.0,1.0,0.51,1.0,1.0,0.0,1.0,2.68,2.68,0.0,2.06,1.0,1.0,0.0,124.41,143.04,75049.38,0.0,1666.51,1.0,278.15,282.68,297.03,301.84,293.15,293.15,278.15,34465.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,3.96,3.96,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11130.14,0.0,1889.86,1895.44,0.0,3922.0,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937000.0,297.1,297.15,293.15,0.0,0.0,285.0,0.88,0.42,0.38,297.23,297.15,293.15,0.0,0.0,285.0,0.98,0.57,0.54,297.42,297.15,293.15,0.0,0.0,285.0,0.86,0.39,0.27,297.22,297.15,293.15,0.0,0.0,285.0,0.81,0.33,0.32,297.17,297.15,293.15,0.0,0.0,285.0,0.64,0.16,0.74,285.0,284.95,304.55,294.05,304.55,297.26,285.0,1.0,0.52,1.0,1.0,0.0,1.0,2.7,2.7,0.0,2.08,1.0,1.0,0.0,139.65,148.5,76018.51,0.0,1769.17,1.0,278.15,282.67,297.06,301.94,293.15,293.15,278.15,35586.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.02,4.02,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11276.61,0.0,1983.4,1895.44,0.0,3959.95,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937300.0,297.1,297.15,293.15,0.0,0.0,285.03,0.87,0.42,0.38,297.21,297.15,293.15,0.0,0.0,285.03,0.96,0.57,0.54,297.42,297.15,293.15,0.0,0.0,285.03,0.85,0.4,0.28,297.22,297.15,293.15,0.0,0.0,285.03,0.8,0.33,0.32,297.17,297.15,293.15,0.0,0.0,285.03,0.64,0.16,0.75,285.03,284.95,304.6,294.09,304.6,297.26,285.03,1.0,0.53,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.09,1.0,1.0,0.0,149.19,156.46,76634.17,0.0,1836.33,1.0,278.15,282.69,297.09,302.01,293.15,293.15,278.15,35881.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11376.44,0.0,2008.13,1895.44,0.0,3967.89,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937600.0,297.1,297.15,293.15,0.0,0.0,285.07,0.86,0.42,0.38,297.21,297.15,293.15,0.0,0.0,285.07,0.95,0.57,0.54,297.43,297.15,293.15,0.0,0.0,285.07,0.85,0.41,0.29,297.22,297.15,293.15,0.0,0.0,285.07,0.8,0.33,0.32,297.17,297.15,293.15,0.0,0.0,285.07,0.63,0.16,0.75,285.07,284.95,304.65,294.13,304.65,297.26,285.07,1.0,0.54,1.0,1.0,0.0,1.0,2.73,2.73,0.0,2.1,1.0,1.0,0.0,157.13,164.67,77243.64,0.0,1899.74,1.0,278.15,282.72,297.13,302.09,293.15,293.15,278.15,35966.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11478.34,0.0,2015.23,1895.44,0.0,3973.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937900.0,297.11,297.15,293.15,0.0,0.0,285.12,0.85,0.42,0.38,297.21,297.15,293.15,0.0,0.0,285.12,0.95,0.57,0.54,297.44,297.15,293.15,0.0,0.0,285.12,0.85,0.42,0.29,297.22,297.15,293.15,0.0,0.0,285.12,0.79,0.34,0.32,297.17,297.15,293.15,0.0,0.0,285.12,0.63,0.16,0.75,285.12,284.95,304.7,294.18,304.7,297.27,285.12,1.0,0.54,1.0,1.0,0.0,1.0,2.75,2.75,0.0,2.12,1.0,1.0,0.0,161.41,153.5,77842.91,0.0,1946.19,1.0,278.15,282.75,297.18,302.18,293.15,293.15,278.15,35990.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11580.53,0.0,2017.29,1895.44,0.0,3977.46,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938200.0,297.12,297.15,293.15,0.0,0.0,285.16,0.88,0.42,0.38,297.2,297.15,293.15,0.0,0.0,285.16,0.98,0.57,0.54,297.44,297.15,293.15,0.0,0.0,285.16,0.88,0.43,0.3,297.22,297.15,293.15,0.0,0.0,285.16,0.82,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.16,0.65,0.16,0.76,285.16,284.95,304.75,294.22,304.75,297.27,285.16,1.0,0.53,1.0,1.0,0.0,1.0,2.76,2.76,0.0,2.13,1.0,1.0,0.0,143.99,132.33,78316.91,0.0,1880.11,1.0,278.15,282.78,297.22,302.25,293.15,293.15,278.15,35997.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11665.24,0.0,2017.86,1895.44,0.0,3978.65,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938500.0,297.12,297.15,293.15,0.0,0.0,285.15,0.92,0.42,0.38,297.23,297.15,293.15,0.0,0.0,285.15,1.0,0.58,0.51,297.45,297.15,293.15,0.0,0.0,285.15,0.93,0.44,0.31,297.23,297.15,293.15,0.0,0.0,285.15,0.86,0.34,0.33,297.18,297.15,293.15,0.0,0.0,285.15,0.68,0.17,0.76,285.15,284.95,304.8,294.26,304.8,297.28,285.15,1.0,0.52,1.0,1.0,0.0,1.0,2.74,2.74,0.0,2.11,1.0,1.0,0.0,120.39,99.83,78188.01,0.0,1735.25,1.0,278.15,282.77,297.26,302.3,293.15,293.15,278.15,35999.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11663.58,0.0,2018.0,1895.44,0.0,3970.8,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938800.0,297.12,297.15,293.15,0.0,0.0,285.09,0.95,0.42,0.38,297.37,297.15,293.15,0.0,0.0,285.09,1.0,0.59,0.47,297.44,297.15,293.15,0.0,0.0,285.09,0.97,0.45,0.31,297.22,297.15,293.15,0.0,0.0,285.09,0.88,0.34,0.33,297.18,297.15,293.15,0.0,0.0,285.09,0.7,0.17,0.76,285.09,284.95,304.85,294.31,304.85,297.34,285.09,1.0,0.5,1.0,1.0,0.0,1.0,2.69,2.69,0.0,2.07,1.0,1.0,0.0,106.84,113.0,77588.66,0.0,1607.13,1.0,278.15,282.73,297.3,302.29,293.15,293.15,278.15,35999.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11581.05,0.0,2018.04,1895.44,0.0,3933.52,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939100.0,297.13,297.15,293.15,0.0,0.0,285.24,0.91,0.42,0.38,297.34,297.15,293.15,0.0,0.0,285.24,1.0,0.6,0.52,297.45,297.15,293.15,0.0,0.0,285.24,0.94,0.46,0.32,297.23,297.15,293.15,0.0,0.0,285.24,0.85,0.35,0.33,297.18,297.15,293.15,0.0,0.0,285.24,0.68,0.17,0.77,285.24,284.95,304.89,294.36,304.89,297.34,285.25,1.0,0.53,1.0,1.0,0.0,1.0,2.78,2.78,0.0,2.14,1.0,1.0,0.0,125.19,167.25,79583.74,0.0,1825.6,1.0,278.15,282.85,297.37,302.46,293.15,293.15,278.15,35999.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11895.93,0.0,2018.05,1895.44,0.0,3945.28,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939400.0,297.14,297.15,293.15,0.0,0.0,285.4,0.85,0.42,0.38,297.2,297.15,293.15,0.0,0.0,285.4,0.95,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.4,0.88,0.47,0.33,297.24,297.15,293.15,0.0,0.0,285.4,0.8,0.35,0.33,297.19,297.15,293.15,0.0,0.0,285.4,0.63,0.17,0.78,285.4,284.95,304.94,294.41,304.94,297.29,285.4,1.0,0.56,1.0,1.0,0.0,1.0,2.86,2.86,0.0,2.2,1.0,1.0,0.0,169.72,201.42,81424.43,0.0,2165.38,1.0,278.15,282.96,297.42,302.65,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12202.73,0.0,2018.06,1895.44,0.0,3995.19,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939700.0,297.14,297.15,293.15,0.0,0.0,285.46,0.82,0.42,0.38,297.18,297.15,293.15,0.0,0.0,285.46,0.92,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.46,0.85,0.48,0.34,297.24,297.15,293.15,0.0,0.0,285.46,0.78,0.35,0.34,297.18,297.15,293.15,0.0,0.0,285.46,0.61,0.17,0.79,285.46,284.95,304.97,294.46,304.97,297.29,285.46,1.0,0.58,1.0,1.0,0.0,1.0,2.88,2.88,0.0,2.22,1.0,1.0,0.0,194.8,207.12,82213.19,0.0,2329.82,1.0,278.15,283.01,297.46,302.75,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12342.21,0.0,2018.06,1895.44,0.0,4005.78,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940000.0,297.15,297.15,293.15,0.0,0.0,285.52,0.81,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.52,0.91,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.52,0.85,0.49,0.34,297.24,297.15,293.15,0.0,0.0,285.52,0.77,0.36,0.34,297.18,297.15,293.15,0.0,0.0,285.52,0.61,0.17,0.79,285.52,284.95,305.0,294.51,305.0,297.29,285.52,1.0,0.59,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,1.0,1.0,0.0,204.87,208.67,82925.37,0.0,2415.37,1.0,278.15,283.05,297.51,302.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12472.02,0.0,2018.06,1895.44,0.0,4009.6,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940300.0,297.15,297.15,293.15,0.0,0.0,285.56,0.83,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.56,0.92,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.56,0.87,0.5,0.35,297.24,297.15,293.15,0.0,0.0,285.56,0.78,0.36,0.34,297.18,297.15,293.15,0.0,0.0,285.56,0.62,0.17,0.8,285.56,284.95,305.02,294.56,305.02,297.29,285.56,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.25,1.0,1.0,0.0,192.72,175.83,83485.39,0.0,2377.62,1.0,278.15,283.08,297.56,302.93,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12578.28,0.0,2018.06,1895.44,0.0,4010.35,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940600.0,297.15,297.15,293.15,0.0,0.0,285.59,0.85,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.59,0.96,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.59,0.91,0.51,0.35,297.24,297.15,293.15,0.0,0.0,285.59,0.81,0.36,0.35,297.19,297.15,293.15,0.0,0.0,285.59,0.64,0.17,0.8,285.59,284.95,305.04,294.61,305.04,297.29,285.59,1.0,0.57,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.25,1.0,1.0,0.0,166.64,144.0,83963.4,0.0,2264.32,1.0,278.15,283.11,297.6,303.01,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12670.75,0.0,2018.06,1895.44,0.0,4008.7,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940900.0,297.16,297.15,293.15,0.0,0.0,285.62,0.89,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.62,0.99,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.62,0.96,0.52,0.36,297.24,297.15,293.15,0.0,0.0,285.62,0.85,0.36,0.35,297.19,297.15,293.15,0.0,0.0,285.62,0.67,0.17,0.8,285.62,284.95,305.04,294.65,305.04,297.3,285.62,1.0,0.56,1.0,1.0,0.0,1.0,2.93,2.93,0.0,2.26,1.0,1.0,0.0,142.18,133.92,84388.01,0.0,2156.02,1.0,278.15,283.14,297.65,303.08,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12754.46,0.0,2018.06,1895.44,0.0,4007.67,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941200.0,297.16,297.15,293.15,0.0,0.0,285.64,0.9,0.42,0.38,297.19,297.15,293.15,0.0,0.0,285.64,1.0,0.59,0.55,297.46,297.15,293.15,0.0,0.0,285.64,0.97,0.53,0.37,297.25,297.15,293.15,0.0,0.0,285.64,0.86,0.37,0.35,297.19,297.15,293.15,0.0,0.0,285.64,0.68,0.18,0.81,285.64,284.95,305.03,294.68,305.03,297.3,285.65,1.0,0.55,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,1.0,1.0,0.0,137.49,140.17,84798.21,0.0,2149.21,1.0,278.15,283.16,297.68,303.14,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12832.03,0.0,2018.06,1895.44,0.0,4006.39,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941500.0,297.16,297.15,293.15,0.0,0.0,285.7,0.9,0.42,0.38,297.19,297.15,293.15,0.0,0.0,285.7,1.0,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.7,0.98,0.53,0.37,297.25,297.15,293.15,0.0,0.0,285.7,0.86,0.37,0.35,297.19,297.15,293.15,0.0,0.0,285.7,0.68,0.18,0.81,285.7,284.95,305.01,294.71,305.01,297.3,285.7,1.0,0.56,1.0,1.0,0.0,1.0,2.97,2.97,0.0,2.29,1.0,1.0,0.0,140.73,148.37,85513.07,0.0,2214.9,1.0,278.15,283.2,297.71,303.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12958.58,0.0,2018.06,1895.44,0.0,4013.18,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941800.0,297.16,297.15,293.15,0.0,0.0,285.74,0.89,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.74,0.99,0.59,0.56,297.45,297.15,293.15,0.0,0.0,285.74,0.97,0.54,0.38,297.24,297.15,293.15,0.0,0.0,285.74,0.85,0.37,0.36,297.19,297.15,293.15,0.0,0.0,285.74,0.67,0.18,0.82,285.74,284.95,304.97,294.73,304.97,297.29,285.74,1.0,0.57,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.31,1.0,1.0,0.0,147.77,156.17,86157.93,0.0,2299.54,1.0,278.15,283.24,297.73,303.28,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13072.96,0.0,2018.06,1895.44,0.0,4025.93,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942100.0,297.16,297.15,293.15,0.0,0.0,285.77,0.87,0.42,0.38,297.16,297.15,293.15,0.0,0.0,285.77,0.98,0.59,0.56,297.45,297.15,293.15,0.0,0.0,285.77,0.96,0.55,0.39,297.24,297.15,293.15,0.0,0.0,285.77,0.84,0.38,0.36,297.19,297.15,293.15,0.0,0.0,285.77,0.66,0.18,0.83,285.77,284.95,304.92,294.74,304.92,297.29,285.77,1.0,0.57,1.0,1.0,0.0,1.0,3.02,3.02,0.0,2.33,1.0,1.0,0.0,155.69,163.58,86574.11,0.0,2374.91,1.0,278.15,283.27,297.74,303.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13145.3,0.0,2018.06,1895.44,0.0,4036.05,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942400.0,297.16,297.15,293.15,0.0,0.0,285.79,0.86,0.42,0.38,297.15,297.15,293.15,0.0,0.0,285.79,0.97,0.59,0.56,297.44,297.15,293.15,0.0,0.0,285.79,0.96,0.56,0.39,297.24,297.15,293.15,0.0,0.0,285.79,0.84,0.38,0.36,297.19,297.15,293.15,0.0,0.0,285.79,0.66,0.18,0.83,285.79,284.95,304.85,294.73,304.85,297.29,285.79,1.0,0.58,1.0,1.0,0.0,1.0,3.04,3.04,0.0,2.34,1.0,1.0,0.0,163.43,170.0,86892.1,0.0,2447.97,1.0,278.15,283.28,297.74,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13197.71,0.0,2018.06,1895.44,0.0,4046.87,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942700.0,297.16,297.15,293.15,0.0,0.0,285.81,0.86,0.42,0.38,297.15,297.15,293.15,0.0,0.0,285.81,0.96,0.59,0.56,297.44,297.15,293.15,0.0,0.0,285.81,0.95,0.57,0.4,297.23,297.15,293.15,0.0,0.0,285.81,0.83,0.38,0.36,297.18,297.15,293.15,0.0,0.0,285.81,0.65,0.18,0.84,285.81,284.95,304.77,294.72,304.77,297.28,285.81,1.0,0.59,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.35,1.0,1.0,0.0,171.16,178.21,87134.67,0.0,2518.74,1.0,278.15,283.3,297.73,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13234.92,0.0,2018.06,1895.44,0.0,4056.79,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943000.0,297.15,297.15,293.15,0.0,0.0,285.81,0.85,0.42,0.38,297.14,297.15,293.15,0.0,0.0,285.81,0.95,0.59,0.56,297.43,297.15,293.15,0.0,0.0,285.81,0.94,0.58,0.41,297.23,297.15,293.15,0.0,0.0,285.81,0.82,0.38,0.37,297.18,297.15,293.15,0.0,0.0,285.81,0.64,0.18,0.84,285.81,284.95,304.69,294.72,304.69,297.27,285.82,1.0,0.59,1.0,1.0,0.0,1.0,3.07,3.07,0.0,2.36,1.0,1.0,0.0,178.89,185.83,87339.65,0.0,2586.58,1.0,278.15,283.31,297.72,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13265.85,0.0,2018.06,1895.44,0.0,4065.03,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943300.0,297.15,297.15,293.15,0.0,0.0,285.82,0.84,0.42,0.38,297.13,297.15,293.15,0.0,0.0,285.82,0.94,0.59,0.56,297.42,297.15,293.15,0.0,0.0,285.82,0.94,0.59,0.41,297.22,297.15,293.15,0.0,0.0,285.82,0.82,0.39,0.37,297.18,297.15,293.15,0.0,0.0,285.82,0.64,0.18,0.84,285.82,284.95,304.6,294.71,304.6,297.27,285.82,1.0,0.6,1.0,1.0,0.0,1.0,3.08,3.08,0.0,2.38,1.0,1.0,0.0,186.58,193.25,87520.83,0.0,2652.2,1.0,278.15,283.32,297.71,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13292.94,0.0,2018.06,1895.44,0.0,4072.44,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943600.0,297.14,297.15,293.15,0.0,0.0,285.83,0.83,0.42,0.38,297.13,297.15,293.15,0.0,0.0,285.83,0.93,0.59,0.56,297.41,297.15,293.15,0.0,0.0,285.83,0.93,0.59,0.42,297.22,297.15,293.15,0.0,0.0,285.83,0.81,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.63,0.18,0.85,285.83,284.95,304.51,294.7,304.51,297.26,285.83,1.0,0.61,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.38,1.0,1.0,0.0,194.25,200.67,87682.67,0.0,2715.87,1.0,278.15,283.33,297.7,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13317.0,0.0,2018.06,1895.44,0.0,4079.15,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943900.0,297.14,297.15,293.15,0.0,0.0,285.83,0.82,0.42,0.38,297.12,297.15,293.15,0.0,0.0,285.83,0.92,0.59,0.56,297.4,297.15,293.15,0.0,0.0,285.83,0.93,0.6,0.42,297.21,297.15,293.15,0.0,0.0,285.83,0.8,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.63,0.18,0.85,285.83,284.95,304.42,294.69,304.42,297.25,285.83,1.0,0.61,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.39,1.0,1.0,0.0,201.91,208.04,87827.53,0.0,2777.66,1.0,278.15,283.34,297.69,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13338.49,0.0,2018.06,1895.44,0.0,4085.16,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944200.0,297.13,297.15,293.15,0.0,0.0,285.83,0.82,0.42,0.38,297.12,297.15,293.15,0.0,0.0,285.83,0.91,0.58,0.56,297.39,297.15,293.15,0.0,0.0,285.83,0.92,0.61,0.43,297.21,297.15,293.15,0.0,0.0,285.83,0.8,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.63,0.18,0.85,285.83,284.95,304.33,294.69,304.33,297.25,285.83,1.0,0.62,1.0,1.0,0.0,1.0,3.11,3.11,0.0,2.4,1.0,1.0,0.0,209.56,215.5,87955.89,0.0,2837.32,1.0,278.15,283.35,297.69,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13357.57,0.0,2018.06,1895.44,0.0,4090.4,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944500.0,297.13,297.15,293.15,0.0,0.0,285.83,0.81,0.42,0.38,297.11,297.15,293.15,0.0,0.0,285.83,0.9,0.58,0.56,297.38,297.15,293.15,0.0,0.0,285.83,0.92,0.61,0.43,297.2,297.15,293.15,0.0,0.0,285.83,0.79,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.62,0.18,0.86,285.83,284.95,304.23,294.68,304.23,297.24,285.83,1.0,0.62,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.41,1.0,1.0,0.0,217.21,222.92,88071.72,0.0,2895.04,1.0,278.15,283.35,297.68,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13374.98,0.0,2018.06,1895.44,0.0,4094.91,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944800.0,297.12,297.15,293.15,0.0,0.0,285.83,0.8,0.42,0.38,297.1,297.15,293.15,0.0,0.0,285.83,0.89,0.58,0.55,297.37,297.15,293.15,0.0,0.0,285.83,0.91,0.62,0.44,297.19,297.15,293.15,0.0,0.0,285.83,0.79,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.83,0.62,0.19,0.86,285.83,284.95,304.14,294.68,304.14,297.23,285.83,1.0,0.63,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,1.0,1.0,0.0,224.85,230.33,88177.5,0.0,2950.84,1.0,278.15,283.36,297.68,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13391.2,0.0,2018.06,1895.44,0.0,4098.69,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945100.0,297.12,297.15,293.15,0.0,0.0,285.83,0.8,0.42,0.38,297.1,297.15,293.15,0.0,0.0,285.83,0.89,0.58,0.55,297.36,297.15,293.15,0.0,0.0,285.83,0.91,0.63,0.44,297.19,297.15,293.15,0.0,0.0,285.83,0.78,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.83,0.61,0.19,0.86,285.83,284.95,304.04,294.67,304.04,297.23,285.83,1.0,0.63,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,1.0,1.0,0.0,232.48,237.88,88275.81,0.0,3004.78,1.0,278.15,283.37,297.67,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13406.74,0.0,2018.06,1895.44,0.0,4101.71,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945400.0,297.11,297.15,293.15,0.0,0.0,285.83,0.79,0.41,0.38,297.09,297.15,293.15,0.0,0.0,285.83,0.88,0.58,0.55,297.35,297.15,293.15,0.0,0.0,285.83,0.91,0.63,0.44,297.18,297.15,293.15,0.0,0.0,285.83,0.78,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.83,0.61,0.19,0.86,285.83,284.95,303.94,294.67,303.94,297.22,285.83,1.0,0.64,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,1.0,1.0,0.0,240.11,246.08,88368.86,0.0,3056.76,1.0,278.15,283.37,297.67,303.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13422.11,0.0,2018.06,1895.44,0.0,4103.93,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945700.0,297.11,297.15,293.15,0.0,0.0,285.82,0.78,0.41,0.38,297.09,297.15,293.15,0.0,0.0,285.82,0.87,0.57,0.55,297.35,297.15,293.15,0.0,0.0,285.82,0.9,0.64,0.45,297.18,297.15,293.15,0.0,0.0,285.82,0.77,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.82,0.61,0.19,0.87,285.82,284.95,303.85,294.67,303.85,297.22,285.82,1.0,0.64,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,1.0,1.0,0.0,247.72,252.58,88459.89,0.0,3107.03,1.0,278.15,283.38,297.67,303.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13437.88,0.0,2018.06,1895.44,0.0,4105.37,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946000.0,297.1,297.15,293.15,0.0,0.0,285.82,0.78,0.41,0.38,297.08,297.15,293.15,0.0,0.0,285.82,0.86,0.57,0.55,297.34,297.15,293.15,0.0,0.0,285.82,0.9,0.64,0.45,297.17,297.15,293.15,0.0,0.0,285.82,0.77,0.39,0.38,297.16,297.15,293.15,0.0,0.0,285.82,0.6,0.19,0.87,285.82,284.95,303.75,294.68,303.75,297.21,285.82,1.0,0.65,1.0,1.0,0.0,1.0,3.15,3.15,0.0,2.43,1.0,1.0,0.0,255.36,260.0,88547.26,0.0,3155.25,1.0,278.15,283.38,297.68,303.39,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13453.96,0.0,2018.06,1895.44,0.0,4106.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946300.0,297.09,297.15,293.15,0.0,0.0,285.8,0.77,0.41,0.37,297.07,297.15,293.15,0.0,0.0,285.8,0.86,0.57,0.54,297.32,297.15,293.15,0.0,0.0,285.8,0.89,0.65,0.46,297.16,297.15,293.15,0.0,0.0,285.8,0.76,0.39,0.38,297.15,297.15,293.15,0.0,0.0,285.8,0.6,0.18,0.87,285.8,284.95,303.65,294.69,303.65,297.2,285.8,1.0,0.65,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,1.0,1.0,0.0,263.65,267.71,88524.75,0.0,3190.46,1.0,278.15,283.38,297.68,303.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13453.48,0.0,2018.06,1895.44,0.0,4104.03,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946600.0,297.07,297.15,293.15,0.0,0.0,285.77,0.76,0.4,0.37,297.05,297.15,293.15,0.0,0.0,285.77,0.85,0.56,0.54,297.3,297.15,293.15,0.0,0.0,285.77,0.89,0.65,0.46,297.14,297.15,293.15,0.0,0.0,285.77,0.76,0.39,0.38,297.13,297.15,293.15,0.0,0.0,285.77,0.59,0.18,0.86,285.77,284.95,303.55,294.7,303.55,297.18,285.77,1.0,0.65,1.0,1.0,0.0,1.0,3.13,3.13,0.0,2.42,1.0,1.0,0.0,270.33,266.33,88305.19,0.0,3189.76,1.0,278.15,283.37,297.69,303.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13421.37,0.0,2018.06,1895.44,0.0,4096.35,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946900.0,297.06,297.15,293.15,0.0,0.0,285.72,0.77,0.4,0.37,297.03,297.15,293.15,0.0,0.0,285.72,0.86,0.56,0.53,297.28,297.15,293.15,0.0,0.0,285.72,0.9,0.65,0.46,297.12,297.15,293.15,0.0,0.0,285.72,0.76,0.39,0.37,297.11,297.15,293.15,0.0,0.0,285.72,0.59,0.18,0.84,285.72,284.95,303.45,294.71,303.45,297.16,285.72,1.0,0.64,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.39,1.0,1.0,0.0,256.45,241.0,87851.23,0.0,3050.66,1.0,278.15,283.34,297.71,303.38,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13351.05,0.0,2018.06,1895.44,0.0,4082.76,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947200.0,297.04,297.15,293.15,0.0,0.0,285.66,0.78,0.4,0.36,297.01,297.15,293.15,0.0,0.0,285.66,0.87,0.55,0.53,297.26,297.15,293.15,0.0,0.0,285.66,0.92,0.66,0.46,297.1,297.15,293.15,0.0,0.0,285.66,0.78,0.39,0.37,297.09,297.15,293.15,0.0,0.0,285.66,0.6,0.18,0.83,285.66,284.95,303.35,294.73,303.35,297.15,285.65,1.0,0.62,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.36,1.0,1.0,0.0,230.45,211.33,87254.3,0.0,2833.82,1.0,278.15,283.31,297.72,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13257.57,0.0,2018.06,1895.44,0.0,4063.9,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947500.0,297.03,297.15,293.15,0.0,0.0,285.58,0.8,0.39,0.36,296.99,297.15,293.15,0.0,0.0,285.58,0.89,0.55,0.52,297.24,297.15,293.15,0.0,0.0,285.58,0.95,0.66,0.46,297.08,297.15,293.15,0.0,0.0,285.58,0.8,0.38,0.37,297.08,297.15,293.15,0.0,0.0,285.58,0.62,0.17,0.81,285.58,284.95,303.25,294.75,303.25,297.13,285.58,1.0,0.6,1.0,1.0,0.0,1.0,3.01,3.01,0.0,2.32,1.0,1.0,0.0,201.94,179.83,86574.88,0.0,2600.89,1.0,278.15,283.27,297.74,303.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13151.39,0.0,2018.06,1895.44,0.0,4042.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947800.0,297.01,297.15,293.15,0.0,0.0,285.51,0.83,0.39,0.35,296.97,297.15,293.15,0.0,0.0,285.51,0.92,0.54,0.51,297.22,297.15,293.15,0.0,0.0,285.51,0.99,0.66,0.46,297.07,297.15,293.15,0.0,0.0,285.51,0.82,0.38,0.36,297.07,297.15,293.15,0.0,0.0,285.51,0.63,0.17,0.79,285.51,284.95,303.15,294.76,303.15,297.11,285.5,1.0,0.58,1.0,1.0,0.0,1.0,2.97,2.97,0.0,2.29,1.0,1.0,0.0,173.01,147.0,85817.1,0.0,2365.49,1.0,278.15,283.22,297.76,303.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13033.01,0.0,2018.06,1895.44,0.0,4017.91,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948100.0,297.0,297.15,293.15,0.0,0.0,285.38,0.85,0.38,0.34,296.95,297.15,293.15,0.0,0.0,285.38,0.96,0.53,0.5,297.24,297.15,293.15,0.0,0.0,285.38,1.0,0.66,0.43,297.05,297.15,293.15,0.0,0.0,285.38,0.85,0.37,0.36,297.05,297.15,293.15,0.0,0.0,285.38,0.65,0.17,0.76,285.38,284.95,303.05,294.78,303.05,297.11,285.38,1.0,0.55,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.22,1.0,1.0,0.0,147.63,118.96,84437.46,0.0,2100.28,1.0,278.15,283.14,297.77,303.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12816.63,0.0,2018.06,1895.44,0.0,3985.37,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948400.0,296.98,297.15,293.15,0.0,0.0,285.26,0.85,0.37,0.34,296.93,297.15,293.15,0.0,0.0,285.26,0.96,0.52,0.5,297.3,297.15,293.15,0.0,0.0,285.26,1.0,0.67,0.42,297.03,297.15,293.15,0.0,0.0,285.26,0.85,0.37,0.35,297.04,297.15,293.15,0.0,0.0,285.26,0.65,0.16,0.74,285.26,284.95,302.94,294.8,302.95,297.13,285.26,1.0,0.54,1.0,1.0,0.0,1.0,2.82,2.82,0.0,2.17,1.0,1.0,0.0,138.73,140.17,83237.21,0.0,1947.39,1.0,278.15,283.07,297.79,303.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12620.47,0.0,2018.06,1895.44,0.0,3939.92,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948700.0,296.97,297.15,293.15,0.0,0.0,285.26,0.83,0.37,0.33,296.92,297.15,293.15,0.0,0.0,285.26,0.93,0.51,0.49,297.19,297.15,293.15,0.0,0.0,285.26,1.0,0.66,0.46,297.02,297.15,293.15,0.0,0.0,285.26,0.83,0.36,0.35,297.03,297.15,293.15,0.0,0.0,285.26,0.63,0.16,0.73,285.26,284.95,302.84,294.81,302.85,297.07,285.26,1.0,0.55,1.0,1.0,0.0,1.0,2.82,2.82,0.0,2.17,1.0,1.0,0.0,154.67,162.38,83403.32,0.0,2029.51,1.0,278.15,283.08,297.81,303.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12654.98,0.0,2018.06,1895.44,0.0,3931.17,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949000.0,296.96,297.15,293.15,0.0,0.0,285.19,0.8,0.36,0.33,296.9,297.15,293.15,0.0,0.0,285.19,0.9,0.5,0.48,297.11,297.15,293.15,0.0,0.0,285.19,0.98,0.66,0.46,297.01,297.15,293.15,0.0,0.0,285.19,0.8,0.36,0.34,297.02,297.15,293.15,0.0,0.0,285.19,0.61,0.15,0.71,285.19,284.95,302.74,294.83,302.75,297.03,285.19,1.0,0.55,1.0,1.0,0.0,1.0,2.78,2.78,0.0,2.14,1.0,1.0,0.0,168.02,170.58,82651.62,0.0,2023.73,1.0,278.15,283.04,297.82,303.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12540.82,0.0,2018.06,1895.44,0.0,3916.92,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949300.0,296.94,297.15,293.15,0.0,0.0,285.09,0.79,0.35,0.32,296.89,297.15,293.15,0.0,0.0,285.09,0.88,0.49,0.47,297.07,297.15,293.15,0.0,0.0,285.09,0.97,0.65,0.46,296.99,297.15,293.15,0.0,0.0,285.09,0.79,0.35,0.34,297.01,297.15,293.15,0.0,0.0,285.09,0.59,0.15,0.68,285.09,284.95,302.65,294.84,302.65,297.01,285.09,1.0,0.55,1.0,1.0,0.0,1.0,2.72,2.72,0.0,2.1,1.0,1.0,0.0,177.65,178.79,81586.76,0.0,1979.34,1.0,278.15,282.97,297.83,303.1,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12373.29,0.0,2018.06,1895.44,0.0,3888.07,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949600.0,296.93,297.15,293.15,0.0,0.0,284.98,0.77,0.34,0.31,296.87,297.15,293.15,0.0,0.0,284.98,0.86,0.48,0.46,297.03,297.15,293.15,0.0,0.0,284.98,0.95,0.64,0.45,296.97,297.15,293.15,0.0,0.0,284.98,0.77,0.34,0.33,297.0,297.15,293.15,0.0,0.0,284.98,0.57,0.14,0.66,284.98,284.95,302.55,294.84,302.55,297.0,284.98,1.0,0.55,1.0,1.0,0.0,1.0,2.66,2.66,0.0,2.05,1.0,1.0,0.0,185.87,187.0,80390.49,0.0,1923.05,1.0,278.15,282.9,297.83,303.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,0.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12185.76,0.0,2018.06,1895.44,0.0,3855.28,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949900.0,296.92,297.15,293.15,0.0,0.0,284.92,0.76,0.33,0.31,296.85,297.15,293.15,0.0,0.0,284.92,0.85,0.47,0.45,296.99,297.15,293.15,0.0,0.0,284.92,0.94,0.63,0.45,296.96,297.15,293.15,0.0,0.0,284.92,0.76,0.34,0.32,296.99,297.15,293.15,0.0,0.0,284.92,0.56,0.13,0.63,284.92,284.95,302.47,294.85,302.47,296.99,284.92,1.0,0.54,1.0,1.0,0.0,1.0,2.6,2.6,0.0,2.0,0.95,0.95,0.0,189.81,181.17,78709.65,0.0,1842.62,1.0,278.15,282.88,297.84,302.92,293.15,293.15,278.15,37259.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.97,3.97,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11916.99,0.0,1933.37,1895.44,0.0,3809.43,0.98,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950200.0,296.92,297.15,293.15,0.0,0.0,284.92,0.77,0.33,0.3,296.85,297.15,293.15,0.0,0.0,284.92,0.86,0.46,0.44,296.96,297.15,293.15,0.0,0.0,284.92,0.95,0.63,0.44,296.95,297.15,293.15,0.0,0.0,284.92,0.77,0.33,0.32,296.98,297.15,293.15,0.0,0.0,284.92,0.56,0.13,0.61,284.92,284.95,302.4,294.86,302.4,296.98,284.92,1.0,0.52,1.0,1.0,0.0,1.0,2.53,2.53,0.0,1.95,0.9,0.9,0.0,172.6,148.33,76606.07,0.0,1667.7,1.0,278.15,282.94,297.85,302.8,293.15,293.15,278.15,37632.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,0.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11596.62,0.0,1748.29,1895.44,0.0,3742.45,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950500.0,296.92,297.15,293.15,0.0,0.0,284.97,0.79,0.32,0.29,296.85,297.15,293.15,0.0,0.0,284.97,0.88,0.46,0.43,296.95,297.15,293.15,0.0,0.0,284.97,0.98,0.62,0.43,296.95,297.15,293.15,0.0,0.0,284.97,0.79,0.32,0.31,296.99,297.15,293.15,0.0,0.0,284.98,0.58,0.12,0.58,284.97,284.95,302.36,294.88,302.36,296.99,284.95,1.0,0.5,1.0,1.0,0.0,1.0,2.46,2.46,0.0,1.89,0.95,0.97,0.0,146.09,115.5,74973.86,0.0,1464.33,1.0,278.32,283.01,297.87,302.75,293.15,293.15,278.21,34157.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,0.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11676.81,0.0,1758.47,1895.44,0.0,3647.34,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950800.0,296.92,297.15,293.15,0.0,0.0,284.89,0.81,0.31,0.28,296.85,297.15,293.15,0.0,0.0,284.89,0.91,0.44,0.42,296.94,297.15,293.15,0.0,0.0,284.89,1.0,0.61,0.41,296.94,297.15,293.15,0.0,0.0,284.89,0.82,0.32,0.3,296.99,297.15,293.15,0.0,0.0,284.89,0.59,0.12,0.55,284.89,284.95,302.32,294.91,302.32,296.99,284.9,1.0,0.47,1.0,1.0,0.0,1.0,2.37,2.37,0.0,1.82,0.83,0.83,0.0,120.05,83.33,72035.43,0.0,1245.45,1.0,278.23,283.01,297.89,302.53,293.15,293.15,278.45,40124.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,0.0,3.58,3.58,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10367.34,0.0,1482.74,1895.44,0.0,3607.0,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951100.0,296.93,297.15,293.15,0.0,0.0,284.93,0.84,0.31,0.28,296.85,297.15,293.15,0.0,0.0,284.93,0.95,0.44,0.41,297.1,297.15,293.15,0.0,0.0,284.93,1.0,0.62,0.36,296.94,297.15,293.15,0.0,0.0,284.93,0.85,0.31,0.3,296.99,297.15,293.15,0.0,0.0,284.93,0.61,0.11,0.53,284.93,284.95,302.3,294.94,302.3,297.0,284.94,1.0,0.44,1.0,1.0,0.0,1.0,2.25,2.25,0.0,1.73,0.86,0.85,0.0,96.97,72.04,68623.09,0.0,1024.7,1.0,278.54,283.13,297.92,302.35,293.15,293.15,278.55,38379.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,0.0,3.57,3.57,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10352.3,0.0,1465.08,1895.44,0.0,3451.48,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951400.0,296.94,297.15,293.15,0.0,0.0,284.99,0.83,0.3,0.27,296.86,297.15,293.15,0.0,0.0,284.99,0.93,0.43,0.41,297.13,297.15,293.15,0.0,0.0,284.99,1.0,0.62,0.37,296.94,297.15,293.15,0.0,0.0,284.99,0.83,0.3,0.29,297.0,297.15,293.15,0.0,0.0,284.98,0.6,0.11,0.51,284.99,284.95,302.27,294.97,302.27,297.02,285.0,1.0,0.44,1.0,1.0,0.0,1.0,2.22,2.22,0.0,1.71,0.93,0.92,0.0,100.11,116.5,67433.09,0.0,1002.25,1.0,278.89,283.23,297.96,302.25,293.15,293.15,278.93,34532.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10063.58,0.0,1585.61,1895.44,0.0,3337.5,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951700.0,296.93,297.15,293.15,0.0,0.0,284.96,0.79,0.29,0.27,296.85,297.15,293.15,0.0,0.0,284.95,0.88,0.42,0.4,296.92,297.15,293.15,0.0,0.0,284.95,1.0,0.6,0.42,296.93,297.15,293.15,0.0,0.0,284.96,0.79,0.3,0.28,296.99,297.15,293.15,0.0,0.0,284.97,0.56,0.1,0.49,284.96,284.95,302.26,295.01,302.26,296.99,284.93,1.0,0.45,1.0,1.0,0.0,1.0,2.23,2.23,0.0,1.71,0.96,0.98,0.0,120.38,133.46,68699.23,0.0,1086.94,1.0,278.88,283.14,298.02,302.51,293.15,293.15,278.8,33792.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10611.49,0.0,1788.77,1895.44,0.0,3356.03,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952000.0,296.92,297.15,293.15,0.0,0.0,284.91,0.76,0.28,0.26,296.84,297.15,293.15,0.0,0.0,284.91,0.85,0.41,0.39,296.81,297.15,293.15,0.0,0.0,284.92,0.96,0.58,0.41,296.92,297.15,293.15,0.0,0.0,284.91,0.76,0.29,0.28,296.98,297.15,293.15,0.0,0.0,284.9,0.52,0.1,0.46,284.91,284.95,302.23,295.04,302.23,296.98,284.93,1.0,0.46,1.0,1.0,0.0,1.0,2.16,2.16,0.0,1.66,0.86,0.85,0.0,136.95,128.0,66086.87,0.0,1076.63,1.0,278.9,283.19,298.02,302.23,293.15,293.15,279.05,39487.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,0.0,3.64,3.64,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9605.36,0.0,1547.2,1895.44,0.0,3326.85,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952300.0,296.92,297.15,293.15,0.0,0.0,284.92,0.76,0.28,0.25,296.84,297.15,293.15,0.0,0.0,284.92,0.85,0.4,0.38,296.8,297.15,293.15,0.0,0.0,284.92,0.97,0.57,0.4,296.92,297.15,293.15,0.0,0.0,284.92,0.76,0.28,0.27,296.98,297.15,293.15,0.0,0.0,284.92,0.52,0.09,0.43,284.92,284.95,302.21,295.07,302.21,296.98,284.92,1.0,0.44,1.0,1.0,0.0,1.0,2.09,2.09,0.0,1.6,0.85,0.86,0.0,126.43,100.0,64309.31,0.0,966.96,1.0,278.96,283.23,298.05,302.21,293.15,293.15,279.12,37361.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,0.0,3.59,3.59,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9434.4,0.0,1474.79,1895.44,0.0,3212.92,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952600.0,296.93,297.15,293.15,0.0,0.0,284.89,0.79,0.27,0.25,296.84,297.15,293.15,0.0,0.0,284.89,0.88,0.39,0.37,296.8,297.15,293.15,0.0,0.0,284.89,0.99,0.56,0.39,296.92,297.15,293.15,0.0,0.0,284.89,0.79,0.27,0.26,296.98,297.15,293.15,0.0,0.0,284.91,0.53,0.09,0.41,284.89,284.95,302.17,295.1,302.17,296.98,284.88,1.0,0.41,1.0,1.0,0.0,1.0,2.01,2.01,0.0,1.54,0.87,0.89,0.0,103.61,74.67,62503.77,0.0,817.04,1.0,279.19,283.23,298.1,302.19,293.15,293.15,279.16,35926.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,0.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9592.52,0.0,1593.32,1895.44,0.0,3114.3,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952900.0,296.93,297.15,293.15,0.0,0.0,284.87,0.82,0.26,0.24,296.84,297.15,293.15,0.0,0.0,284.87,0.92,0.38,0.36,296.89,297.15,293.15,0.0,0.0,284.87,1.0,0.56,0.34,296.92,297.15,293.15,0.0,0.0,284.87,0.82,0.27,0.25,296.98,297.15,293.15,0.0,0.0,284.9,0.55,0.08,0.38,284.87,284.95,302.12,295.12,302.12,296.98,284.85,1.0,0.38,1.0,1.0,0.0,1.0,1.89,1.89,0.0,1.45,0.86,0.9,0.0,80.18,43.29,59275.12,0.0,643.24,1.0,279.45,283.26,298.12,302.05,293.15,293.15,279.38,35824.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,0.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9283.48,0.0,1634.58,1895.44,0.0,2969.5,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17953200.0,297.06,302.15,286.48,0.0,0.0,285.05,0.54,0.04,0.04,296.98,302.15,286.48,0.0,0.0,285.05,0.56,0.06,0.06,297.23,302.15,286.48,0.0,0.0,285.05,0.57,0.09,0.05,296.99,302.15,286.48,0.0,0.0,285.05,0.54,0.04,0.04,297.0,302.15,286.48,0.0,0.0,285.05,0.5,0.01,0.07,285.05,292.62,302.05,295.14,302.05,297.21,284.61,0.17,0.06,0.92,0.93,0.08,1.0,0.33,0.33,0.0,0.2,0.14,0.24,0.0,11.5,57.67,13578.49,0.0,93.9,0.17,280.4,283.72,298.46,301.12,293.15,293.15,278.4,5834.66,21000.0,313.15,0.0,18000.0,0.17,0.0,0.0,0.0,0.17,0.14,0.17,0.0,0.0,0.59,0.59,0.0,0.72,0.72,0.0,0.0,0.0,0.0,1456.45,0.0,236.38,315.91,0.0,474.34,0.15,0.17,0.0,3.83,0.17,0.0,0.07,1.0
