time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17909100.0,296.64,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.1,296.18,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.11,296.12,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.08,296.27,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.11,296.23,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.51,285.02,284.95,295.8,293.96,295.79,296.52,285.01,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.97,0.99,0.0,1523.31,25.0,28235.84,0.0,2885.07,1.0,282.62,284.37,296.95,298.88,293.15,293.15,282.45,34342.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.91,3.91,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6317.98,0.0,1831.04,1895.44,0.0,1150.97,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17909400.0,296.67,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.1,296.17,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.11,296.11,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.08,296.27,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.11,296.22,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.51,284.86,284.95,296.02,294.05,296.01,296.58,284.84,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.83,0.85,0.0,1523.31,25.0,28939.35,0.0,2885.07,1.0,282.29,284.2,297.07,299.08,293.15,293.15,282.26,39254.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.64,3.64,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6199.46,0.0,1552.38,1895.44,0.0,1247.41,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17909700.0,296.7,297.15,293.15,0.0,0.0,285.1,0.27,0.05,0.1,296.18,297.15,293.15,0.0,0.0,285.1,0.27,0.05,0.11,296.12,297.15,293.15,0.0,0.0,285.1,0.27,0.05,0.08,296.27,297.15,293.15,0.0,0.0,285.1,0.27,0.05,0.11,296.22,297.15,293.15,0.0,0.0,285.1,0.27,0.05,0.51,285.09,284.95,296.24,294.12,296.23,296.65,285.05,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.98,0.98,0.0,1523.31,25.0,29023.8,0.0,2885.07,1.0,282.49,284.37,297.17,299.18,293.15,293.15,282.42,32396.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6302.93,0.0,1618.96,1895.44,0.0,1146.88,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910000.0,296.73,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.1,296.17,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.11,296.11,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.08,296.27,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.11,296.21,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.51,284.96,284.95,296.45,294.19,296.45,296.72,284.93,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.89,0.91,0.0,1523.31,25.0,29598.92,0.0,2885.07,1.0,282.26,284.24,297.2,299.26,293.15,293.15,282.15,34326.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.63,3.63,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6379.91,0.0,1502.21,1895.44,0.0,1230.13,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910300.0,296.76,297.15,293.15,0.0,0.0,284.93,0.27,0.05,0.1,296.18,297.15,293.15,0.0,0.0,284.93,0.27,0.05,0.11,296.11,297.15,293.15,0.0,0.0,284.93,0.27,0.05,0.08,296.27,297.15,293.15,0.0,0.0,284.93,0.27,0.05,0.11,296.21,297.15,293.15,0.0,0.0,284.93,0.27,0.05,0.51,284.94,284.95,296.66,294.25,296.66,296.76,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.84,0.83,0.0,1523.31,25.0,29135.79,0.0,2885.07,1.0,282.32,284.3,297.24,299.17,293.15,293.15,282.45,37858.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.46,3.46,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6057.28,0.0,1344.68,1895.44,0.0,1236.2,0.87,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910600.0,296.8,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.1,296.18,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.11,296.11,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.08,296.28,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.11,296.21,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.51,284.96,284.95,296.87,294.29,296.87,296.8,284.93,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.9,0.92,0.0,1523.31,25.0,29796.68,0.0,2885.07,1.0,282.27,284.22,297.31,299.36,293.15,293.15,282.15,33257.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.67,3.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6395.86,0.0,1530.9,1895.44,0.0,1242.97,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910900.0,296.83,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.1,296.18,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.11,296.11,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.08,296.28,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.11,296.21,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.51,284.96,284.95,297.09,294.31,297.08,296.83,285.0,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.87,0.84,0.0,1523.31,25.0,29278.25,0.0,2885.07,1.0,282.38,284.32,297.28,299.2,293.15,293.15,282.44,37595.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.56,3.56,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6146.35,0.0,1442.61,1895.44,0.0,1248.86,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911200.0,296.87,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.1,296.19,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.11,296.12,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.08,296.29,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.11,296.21,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.51,284.97,284.95,297.29,294.32,297.29,296.87,284.93,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.94,0.96,0.0,1523.31,25.0,30189.31,0.0,2885.07,1.0,282.22,284.17,297.35,299.46,293.15,293.15,282.15,33567.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6405.68,0.0,1648.95,1895.44,0.0,1265.55,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911500.0,296.9,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.1,296.2,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.11,296.12,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.08,296.29,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.11,296.21,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.51,284.95,284.95,297.5,294.32,297.49,296.9,284.98,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.9,0.89,0.0,1523.31,25.0,29486.8,0.0,2885.07,1.0,282.37,284.24,297.3,299.25,293.15,293.15,282.45,36814.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6131.86,0.0,1596.17,1895.44,0.0,1267.96,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911800.0,296.94,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.1,296.2,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.11,296.13,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.08,296.3,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.11,296.22,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.51,284.94,284.95,297.7,294.31,297.69,296.91,284.91,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.93,0.95,0.0,1523.31,25.0,30111.85,0.0,2885.07,1.0,282.23,284.12,297.35,299.43,293.15,293.15,282.15,34714.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6392.91,0.0,1746.36,1895.44,0.0,1288.42,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912100.0,296.97,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.1,296.21,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.11,296.13,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.08,296.3,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.11,296.22,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.51,284.99,284.95,297.89,294.3,297.89,296.92,285.03,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.94,0.91,0.0,1523.31,25.0,29420.19,0.0,2885.07,1.0,282.41,284.26,297.25,299.19,293.15,293.15,282.45,36112.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6177.91,0.0,1660.56,1895.44,0.0,1261.72,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912400.0,297.0,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.1,296.22,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.11,296.14,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.08,296.31,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.11,296.23,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.51,284.95,284.95,298.08,294.28,298.08,296.92,284.91,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.95,0.97,0.0,1523.31,25.0,30153.58,0.0,2885.07,1.0,282.2,284.07,297.32,299.42,293.15,293.15,282.15,35050.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6360.45,0.0,1802.92,1895.44,0.0,1297.52,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912700.0,297.03,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.1,296.24,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.11,296.15,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.08,296.32,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.11,296.23,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.51,284.99,284.95,298.26,294.26,298.26,296.93,285.01,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.95,0.94,0.0,1523.31,25.0,29366.75,0.0,2885.07,1.0,282.4,284.2,297.23,299.17,293.15,293.15,282.45,35999.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6146.87,0.0,1760.28,1895.44,0.0,1267.58,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913000.0,297.06,297.15,293.15,0.0,0.0,284.88,0.27,0.05,0.1,296.25,297.15,293.15,0.0,0.0,284.88,0.27,0.05,0.11,296.16,297.15,293.15,0.0,0.0,284.88,0.27,0.05,0.08,296.33,297.15,293.15,0.0,0.0,284.88,0.27,0.05,0.11,296.24,297.15,293.15,0.0,0.0,284.88,0.27,0.05,0.51,284.88,284.95,298.43,294.24,298.43,296.93,284.87,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.89,0.9,0.0,1523.31,25.0,29875.0,0.0,2885.08,1.0,282.13,284.02,297.28,299.34,293.15,293.15,282.15,38907.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6234.6,0.0,1725.21,1895.44,0.0,1330.19,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913300.0,297.09,297.15,293.15,0.0,0.0,285.12,0.27,0.05,0.1,296.26,297.15,293.15,0.0,0.0,285.12,0.27,0.05,0.11,296.17,297.15,293.15,0.0,0.0,285.12,0.27,0.05,0.08,296.34,297.15,293.15,0.0,0.0,285.12,0.27,0.05,0.11,296.24,297.15,293.15,0.0,0.0,285.12,0.27,0.05,0.51,285.12,284.95,298.6,294.22,298.59,296.93,285.15,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.98,0.95,0.0,1523.31,25.0,29107.82,0.0,2885.08,1.0,282.38,284.33,297.14,299.03,293.15,293.15,282.43,30738.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,3.55,3.55,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6132.88,0.0,1393.04,1895.44,0.0,1189.16,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913600.0,297.12,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.1,296.28,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.11,296.18,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.08,296.35,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.11,296.25,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.51,284.94,284.95,298.75,294.21,298.75,296.94,284.97,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.86,0.84,0.0,1523.31,25.0,29542.58,0.0,2885.08,1.0,282.1,284.14,297.19,299.17,293.15,293.15,282.05,37664.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,3.47,3.47,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6278.94,0.0,1367.9,1895.44,0.0,1304.73,0.87,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913900.0,297.17,297.15,293.15,0.0,0.0,285.05,0.27,0.05,0.1,296.31,297.15,293.15,0.0,0.0,285.05,0.27,0.05,0.11,296.21,297.15,293.15,0.0,0.0,285.05,0.27,0.05,0.08,296.38,297.15,293.15,0.0,0.0,285.05,0.27,0.05,0.11,296.27,297.15,293.15,0.0,0.0,285.05,0.27,0.05,0.51,285.04,284.95,298.89,294.2,298.88,296.97,285.03,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.95,0.96,0.0,1523.31,25.0,29632.26,0.0,2885.07,1.0,282.23,284.14,297.2,299.22,293.15,293.15,282.21,32664.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6272.11,0.0,1610.17,1895.44,0.0,1244.8,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914200.0,297.24,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.1,296.37,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.11,296.26,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.08,296.43,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.11,296.32,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.51,285.04,284.95,299.0,294.17,299.0,297.01,285.04,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.9,0.89,0.0,1523.31,25.0,29502.12,0.0,2885.07,1.0,282.15,284.17,297.11,299.08,293.15,293.15,282.15,33000.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.51,3.51,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6210.86,0.0,1361.3,1895.44,0.0,1268.93,0.87,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914500.0,297.31,297.15,293.15,0.0,0.0,284.8,0.27,0.05,0.1,296.44,297.15,293.15,0.0,0.0,284.8,0.27,0.05,0.11,296.32,297.15,293.15,0.0,0.0,284.8,0.27,0.05,0.08,296.49,297.15,293.15,0.0,0.0,284.8,0.27,0.05,0.11,296.38,297.15,293.15,0.0,0.0,284.8,0.27,0.05,0.51,284.79,284.95,299.11,294.13,299.1,297.07,284.78,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.8,0.84,0.0,1523.31,25.0,29876.28,0.0,2885.07,1.0,281.92,283.87,297.21,299.32,293.15,293.15,281.89,42219.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6274.16,0.0,1610.64,1895.44,0.0,1378.98,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914800.0,297.39,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.1,296.51,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.11,296.38,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.08,296.56,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.11,296.44,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.51,285.03,284.95,299.19,294.09,299.19,297.14,285.01,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.96,0.96,0.0,1523.31,25.0,29294.89,0.0,2885.07,1.0,282.21,284.09,297.1,299.09,293.15,293.15,282.27,32102.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6129.14,0.0,1571.11,1895.44,0.0,1259.39,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915100.0,297.47,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.1,296.58,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.11,296.45,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.08,296.63,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.11,296.51,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.51,284.87,284.95,299.28,294.04,299.27,297.2,284.89,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.82,0.81,0.0,1523.31,25.0,29007.62,0.0,2885.07,1.0,282.04,284.01,297.03,299.01,293.15,293.15,282.25,43150.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,3.48,3.48,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5932.99,0.0,1407.26,1895.44,0.0,1336.12,0.87,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915400.0,297.56,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.1,296.67,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.11,296.53,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.08,296.7,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.11,296.59,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.51,284.94,284.95,299.35,293.98,299.35,297.28,284.93,1.0,1.0,1.0,1.0,0.0,1.0,-1.09,1.09,0.0,0.82,0.95,0.96,0.0,1523.31,25.0,29128.75,0.0,2885.08,1.0,282.15,283.99,297.04,299.05,293.15,293.15,282.15,34303.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6169.85,0.0,1685.02,1895.44,0.0,1295.18,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915700.0,297.54,297.15,293.15,0.0,0.0,285.23,0.37,0.12,0.16,296.76,297.15,293.15,0.0,0.0,285.22,0.27,0.05,0.11,296.6,297.15,293.15,0.0,0.0,285.22,0.27,0.05,0.08,296.78,297.15,293.15,0.0,0.0,285.22,0.27,0.05,0.11,296.66,297.15,293.15,0.0,0.0,285.22,0.27,0.05,0.51,285.23,284.95,299.42,293.93,299.42,297.29,285.25,1.0,1.0,1.0,1.0,0.0,1.0,-1.16,1.16,0.0,0.87,0.96,0.95,0.0,1514.52,25.0,29830.57,0.0,3067.35,1.0,282.36,284.32,296.89,298.82,293.15,293.15,282.4,32939.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,3.63,3.63,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6146.12,0.0,1488.26,1895.44,0.0,1234.73,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916000.0,297.5,297.15,293.15,0.0,0.0,285.03,0.39,0.14,0.18,296.85,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.11,296.68,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.08,296.86,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.11,296.73,297.15,293.15,0.0,0.0,285.02,0.27,0.05,0.51,285.03,284.95,299.49,293.88,299.49,297.25,285.02,1.0,1.0,1.0,1.0,0.0,1.0,-1.18,1.18,0.0,0.89,0.98,0.96,0.0,1511.84,25.0,31153.33,0.0,3122.34,1.0,282.07,284.03,296.91,299.04,293.15,293.15,282.02,34007.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,3.83,3.83,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6352.3,0.0,1726.79,1895.44,0.0,1466.94,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916300.0,297.53,297.15,293.15,0.0,0.0,284.87,0.41,0.16,0.2,296.94,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.11,296.75,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.08,296.94,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.11,296.79,297.15,293.15,0.0,0.0,284.87,0.27,0.05,0.51,284.87,284.95,299.57,293.84,299.57,297.28,284.87,1.0,1.0,1.0,1.0,0.0,1.0,-1.19,1.19,0.0,0.9,0.88,0.9,0.0,1509.96,25.0,31475.7,0.0,3160.04,1.0,281.92,283.86,296.87,298.99,293.15,293.15,282.06,38384.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,3.81,3.81,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6096.27,0.0,1734.98,1895.44,0.0,1530.91,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916600.0,297.57,297.15,293.15,0.0,0.0,285.07,0.42,0.17,0.21,297.03,297.15,293.15,0.0,0.0,285.07,0.27,0.05,0.11,296.83,297.15,293.15,0.0,0.0,285.07,0.27,0.05,0.08,297.02,297.15,293.15,0.0,0.0,285.07,0.27,0.05,0.11,296.87,297.15,293.15,0.0,0.0,285.07,0.27,0.05,0.51,285.07,284.95,299.65,293.8,299.65,297.33,285.07,1.0,1.0,1.0,1.0,0.0,1.0,-1.21,1.21,0.0,0.91,0.99,0.99,0.0,1507.85,25.0,31393.64,0.0,3201.95,1.0,282.13,284.06,296.77,298.85,293.15,293.15,282.13,33592.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6257.14,0.0,1795.49,1895.44,0.0,1462.6,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916900.0,297.6,297.15,293.15,0.0,0.0,284.98,0.43,0.19,0.22,297.13,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.11,296.92,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.08,297.1,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.11,296.95,297.15,293.15,0.0,0.0,284.98,0.27,0.05,0.5,284.98,284.95,299.74,293.78,299.74,297.38,284.97,1.0,1.0,1.0,1.0,0.0,1.0,-1.23,1.23,0.0,0.93,0.88,0.88,0.0,1505.63,25.0,32141.57,0.0,3245.7,1.0,281.78,283.95,296.75,298.89,293.15,293.15,281.78,34656.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,3.55,3.55,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6311.17,0.0,1423.46,1895.44,0.0,1551.69,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917200.0,297.64,297.15,293.15,0.0,0.0,284.96,0.45,0.21,0.24,297.24,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.11,297.01,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.08,297.2,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.11,297.04,297.15,293.15,0.0,0.0,284.97,0.27,0.05,0.5,284.96,284.95,299.85,293.77,299.85,297.45,284.94,1.0,1.0,1.0,1.0,0.0,1.0,-1.25,1.25,0.0,0.94,0.9,0.92,0.0,1503.1,25.0,32806.93,0.0,3294.92,1.0,281.76,283.88,296.83,299.08,293.15,293.15,281.7,36837.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6452.54,0.0,1646.49,1895.44,0.0,1585.34,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917500.0,297.66,297.15,293.15,0.0,0.0,285.03,0.47,0.23,0.26,297.33,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.11,297.09,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.08,297.28,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.11,297.12,297.15,293.15,0.0,0.0,285.03,0.27,0.05,0.5,285.03,284.95,299.97,293.77,299.97,297.49,285.01,1.0,1.0,1.0,1.0,0.0,1.0,-1.26,1.26,0.0,0.96,0.94,0.93,0.0,1500.77,25.0,33231.21,0.0,3339.74,1.0,281.74,283.95,296.74,298.98,293.15,293.15,281.62,32670.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,3.66,3.66,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6557.23,0.0,1525.39,1895.44,0.0,1590.38,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917800.0,297.66,297.15,293.15,0.0,0.0,284.86,0.48,0.24,0.27,297.4,297.15,293.15,0.0,0.0,284.86,0.27,0.05,0.11,297.14,297.15,293.15,0.0,0.0,284.86,0.27,0.05,0.08,297.33,297.15,293.15,0.0,0.0,284.86,0.27,0.05,0.11,297.17,297.15,293.15,0.0,0.0,284.86,0.27,0.05,0.5,284.86,284.95,300.1,293.78,300.1,297.52,284.87,1.0,1.0,1.0,1.0,0.0,1.0,-1.28,1.28,0.0,0.97,0.83,0.84,0.0,1498.51,25.0,33638.76,0.0,3382.94,1.0,281.59,283.79,296.82,299.07,293.15,293.15,281.85,39568.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.6,3.6,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6115.44,0.0,1509.67,1895.44,0.0,1692.91,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918100.0,297.66,297.15,293.15,0.0,0.0,285.03,0.49,0.26,0.29,297.45,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.11,297.19,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.08,297.38,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.11,297.21,297.15,293.15,0.0,0.0,285.04,0.27,0.05,0.5,285.03,284.95,300.24,293.8,300.24,297.54,285.03,1.0,1.0,1.0,1.0,0.0,1.0,-1.3,1.3,0.0,0.98,0.98,0.98,0.0,1496.34,25.0,34028.54,0.0,3423.76,1.0,281.77,283.91,296.79,299.04,293.15,293.15,281.76,32526.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,3.81,3.81,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6457.55,0.0,1688.75,1895.44,0.0,1649.5,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918400.0,297.65,297.15,293.15,0.0,0.0,284.93,0.5,0.27,0.3,297.5,297.15,293.15,0.0,0.0,284.92,0.27,0.05,0.11,297.22,297.15,293.15,0.0,0.0,284.92,0.27,0.05,0.08,297.41,297.15,293.15,0.0,0.0,284.92,0.27,0.05,0.11,297.24,297.15,293.15,0.0,0.0,284.92,0.27,0.05,0.5,284.92,284.95,300.39,293.82,300.38,297.55,284.94,1.0,1.0,1.0,1.0,0.0,1.0,-1.31,1.31,0.0,0.99,0.92,0.91,0.0,1494.3,25.0,34485.78,0.0,3461.96,1.0,281.68,283.82,296.84,299.11,293.15,293.15,281.72,36902.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6421.11,0.0,1735.21,1895.44,0.0,1736.5,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918700.0,297.63,297.15,293.15,0.0,0.0,284.97,0.5,0.29,0.31,297.45,297.15,293.15,0.0,0.0,284.96,0.37,0.12,0.17,297.25,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.08,297.44,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.11,297.25,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.5,284.97,284.95,300.54,293.85,300.53,297.53,285.01,1.0,1.0,1.0,1.0,0.0,1.0,-1.4,1.4,0.0,1.07,0.87,0.83,0.0,1481.82,25.0,36688.36,0.0,3688.68,1.0,281.39,283.86,296.85,299.19,293.15,293.15,281.5,38266.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.5,3.5,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6493.46,0.0,1396.09,1895.44,0.0,1853.15,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919000.0,297.62,297.15,293.15,0.0,0.0,285.14,0.51,0.3,0.32,297.32,297.15,293.15,0.0,0.0,285.14,0.37,0.12,0.17,297.29,297.15,293.15,0.0,0.0,285.14,0.27,0.05,0.08,297.41,297.15,293.15,0.0,0.0,285.14,0.36,0.11,0.16,297.26,297.15,293.15,0.0,0.0,285.14,0.27,0.05,0.5,285.14,284.95,300.68,293.87,300.68,297.5,285.14,1.0,1.0,1.0,1.0,0.0,1.0,-1.48,1.48,0.0,1.13,0.99,0.99,0.0,1470.56,25.0,39081.73,0.0,3882.57,1.0,281.43,283.91,296.89,299.46,293.15,293.15,281.25,32699.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7128.77,0.0,1725.32,1895.44,0.0,1914.6,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919300.0,297.59,297.15,293.15,0.0,0.0,284.95,0.52,0.31,0.33,297.3,297.15,293.15,0.0,0.0,284.95,0.37,0.12,0.17,297.31,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.08,297.25,297.15,293.15,0.0,0.0,284.95,0.36,0.11,0.16,297.26,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.5,284.95,284.95,300.83,293.9,300.83,297.49,284.94,1.0,1.0,1.0,1.0,0.0,1.0,-1.49,1.49,0.0,1.14,0.92,0.93,0.0,1468.84,25.0,39955.42,0.0,3911.62,1.0,281.15,283.69,296.9,299.54,293.15,293.15,280.95,35310.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7172.1,0.0,1672.09,1895.44,0.0,2120.2,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919600.0,297.56,297.15,293.15,0.0,0.0,284.96,0.53,0.32,0.34,297.3,297.15,293.15,0.0,0.0,284.95,0.38,0.13,0.18,297.33,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.08,297.22,297.15,293.15,0.0,0.0,284.95,0.35,0.11,0.16,297.25,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.5,284.95,284.95,300.97,293.92,300.97,297.48,284.97,1.0,1.0,1.0,1.0,0.0,1.0,-1.5,1.5,0.0,1.15,0.89,0.87,0.0,1466.67,25.0,40206.08,0.0,3947.79,1.0,281.1,283.71,296.91,299.52,293.15,293.15,281.13,36848.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.66,3.66,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6870.89,0.0,1552.53,1895.44,0.0,2147.57,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919900.0,297.55,297.15,293.15,0.0,0.0,285.0,0.53,0.33,0.35,297.31,297.15,293.15,0.0,0.0,285.01,0.38,0.13,0.18,297.35,297.15,293.15,0.0,0.0,285.01,0.27,0.05,0.08,297.22,297.15,293.15,0.0,0.0,285.01,0.36,0.11,0.16,297.25,297.15,293.15,0.0,0.0,285.01,0.27,0.05,0.5,285.0,284.95,301.11,293.93,301.11,297.47,284.97,1.0,1.0,1.0,1.0,0.0,1.0,-1.52,1.52,0.0,1.16,0.98,1.0,0.0,1463.74,25.0,41365.06,0.0,3996.18,1.0,281.06,283.66,296.96,299.72,293.15,293.15,280.99,32870.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.86,3.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7176.74,0.0,1752.81,1895.44,0.0,2164.56,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920200.0,297.52,297.15,293.15,0.0,0.0,284.88,0.54,0.34,0.36,297.32,297.15,293.15,0.0,0.0,284.89,0.39,0.14,0.19,297.37,297.15,293.15,0.0,0.0,284.89,0.27,0.05,0.08,297.22,297.15,293.15,0.0,0.0,284.89,0.36,0.11,0.16,297.25,297.15,293.15,0.0,0.0,284.89,0.27,0.05,0.5,284.89,284.95,301.24,293.94,301.23,297.45,284.87,1.0,1.0,1.0,1.0,0.0,1.0,-1.54,1.54,0.0,1.18,0.89,0.91,0.0,1460.9,25.0,42242.23,0.0,4042.41,1.0,280.86,283.53,296.98,299.84,293.15,293.15,280.73,37741.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.83,3.83,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7337.77,0.0,1753.62,1895.44,0.0,2277.51,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920500.0,297.5,297.15,293.15,0.0,0.0,284.95,0.54,0.35,0.37,297.32,297.15,293.15,0.0,0.0,284.95,0.4,0.14,0.19,297.38,297.15,293.15,0.0,0.0,284.94,0.29,0.09,0.09,297.22,297.15,293.15,0.0,0.0,284.95,0.36,0.11,0.16,297.25,297.15,293.15,0.0,0.0,284.94,0.27,0.05,0.49,284.95,284.95,301.35,293.94,301.35,297.43,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-1.57,1.57,0.0,1.2,0.85,0.84,0.0,1456.74,25.0,42076.77,0.0,4109.45,1.0,280.8,283.64,296.93,299.64,293.15,293.15,280.95,37747.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,3.49,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6862.43,0.0,1378.61,1895.44,0.0,2289.72,0.87,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920800.0,297.49,297.15,293.15,0.0,0.0,284.97,0.55,0.36,0.38,297.34,297.15,293.15,0.0,0.0,284.98,0.4,0.15,0.2,297.22,297.15,293.15,0.0,0.0,284.98,0.35,0.1,0.11,297.23,297.15,293.15,0.0,0.0,284.98,0.37,0.12,0.17,297.26,297.15,293.15,0.0,0.0,284.99,0.27,0.05,0.49,284.97,284.95,301.45,293.93,301.45,297.4,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-1.62,1.62,0.0,1.24,0.95,0.97,0.0,1448.3,25.0,44001.38,0.0,4242.2,1.0,280.78,283.57,296.97,299.88,293.15,293.15,280.75,32724.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7313.76,0.0,1663.6,1895.44,0.0,2370.92,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921100.0,297.46,297.15,293.15,0.0,0.0,284.98,0.55,0.37,0.39,297.34,297.15,293.15,0.0,0.0,284.97,0.41,0.16,0.2,297.18,297.15,293.15,0.0,0.0,284.97,0.34,0.1,0.11,297.23,297.15,293.15,0.0,0.0,284.97,0.37,0.12,0.17,297.25,297.15,293.15,0.0,0.0,284.96,0.27,0.05,0.49,284.98,284.95,301.53,293.9,301.53,297.33,285.0,1.0,1.0,1.0,1.0,0.0,1.0,-1.64,1.64,0.0,1.25,0.93,0.9,0.0,1446.1,25.0,43696.87,0.0,4276.24,1.0,280.87,283.62,296.89,299.67,293.15,293.15,280.93,36329.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7102.03,0.0,1662.17,1895.44,0.0,2425.29,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921400.0,297.45,297.15,293.15,0.0,0.0,284.97,0.56,0.38,0.39,297.35,297.15,293.15,0.0,0.0,284.98,0.41,0.16,0.21,297.18,297.15,293.15,0.0,0.0,284.98,0.35,0.1,0.11,297.24,297.15,293.15,0.0,0.0,284.98,0.38,0.12,0.17,297.26,297.15,293.15,0.0,0.0,284.99,0.27,0.05,0.49,284.98,284.95,301.6,293.87,301.6,297.32,284.95,1.0,1.0,1.0,1.0,0.0,1.0,-1.66,1.66,0.0,1.27,0.98,0.98,0.0,1442.87,25.0,44871.16,0.0,4325.61,1.0,280.73,283.52,296.9,299.89,293.15,293.15,280.65,34617.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7492.59,0.0,1817.36,1895.44,0.0,2462.25,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921700.0,297.42,297.15,293.15,0.0,0.0,284.96,0.56,0.39,0.4,297.35,297.15,293.15,0.0,0.0,284.96,0.42,0.17,0.22,297.19,297.15,293.15,0.0,0.0,284.96,0.35,0.1,0.11,297.24,297.15,293.15,0.0,0.0,284.96,0.38,0.13,0.18,297.26,297.15,293.15,0.0,0.0,284.96,0.27,0.05,0.49,284.96,284.95,301.65,293.83,301.65,297.29,284.95,1.0,1.0,1.0,1.0,0.0,1.0,-1.67,1.67,0.0,1.28,0.94,0.94,0.0,1439.92,25.0,45011.86,0.0,4370.26,1.0,280.71,283.51,296.84,299.81,293.15,293.15,280.63,36297.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7487.06,0.0,1800.7,1895.44,0.0,2515.64,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922000.0,297.41,297.15,293.15,0.0,0.0,285.14,0.57,0.39,0.4,297.36,297.15,293.15,0.0,0.0,285.13,0.43,0.18,0.22,297.19,297.15,293.15,0.0,0.0,285.12,0.35,0.1,0.11,297.24,297.15,293.15,0.0,0.0,285.12,0.38,0.13,0.18,297.22,297.15,293.15,0.0,0.0,285.11,0.33,0.1,0.66,285.13,284.95,301.7,293.78,301.7,297.3,285.18,1.0,1.0,1.0,1.0,0.0,1.0,-1.89,1.89,0.0,1.45,0.99,0.93,0.0,1402.9,25.0,48721.24,0.0,4897.86,1.0,280.53,283.69,296.78,299.8,293.15,293.15,280.48,32875.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,3.66,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7708.44,0.0,1528.31,1895.44,0.0,2622.88,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922300.0,297.34,297.15,293.15,0.0,0.0,284.99,0.57,0.39,0.41,297.33,297.15,293.15,0.0,0.0,284.98,0.43,0.18,0.23,297.17,297.15,293.15,0.0,0.0,284.98,0.35,0.1,0.11,297.23,297.15,293.15,0.0,0.0,284.98,0.39,0.13,0.18,297.06,297.15,293.15,0.0,0.0,284.97,0.33,0.09,0.65,284.98,284.95,301.74,293.73,301.74,297.3,285.0,1.0,1.0,1.0,1.0,0.0,1.0,-1.89,1.89,0.0,1.45,0.94,0.91,0.0,1403.27,25.0,49824.01,0.0,4892.92,1.0,280.3,283.44,296.7,299.89,293.15,293.15,280.35,35968.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7661.36,0.0,1670.22,1895.44,0.0,2930.74,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922600.0,297.31,297.15,293.15,0.0,0.0,284.89,0.57,0.4,0.41,297.31,297.15,293.15,0.0,0.0,284.89,0.43,0.18,0.23,297.16,297.15,293.15,0.0,0.0,284.9,0.35,0.1,0.11,297.21,297.15,293.15,0.0,0.0,284.9,0.39,0.13,0.18,297.04,297.15,293.15,0.0,0.0,284.9,0.32,0.08,0.62,284.89,284.95,301.77,293.68,301.77,297.27,284.87,1.0,1.0,1.0,1.0,0.0,1.0,-1.86,1.86,0.0,1.43,0.87,0.89,0.0,1407.78,25.0,49631.5,0.0,4831.51,1.0,280.11,283.31,296.7,299.99,293.15,293.15,280.05,37021.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7864.72,0.0,1627.11,1895.44,0.0,2883.56,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922900.0,297.29,297.15,293.15,0.0,0.0,284.99,0.57,0.4,0.41,297.32,297.15,293.15,0.0,0.0,284.99,0.44,0.19,0.23,297.16,297.15,293.15,0.0,0.0,284.98,0.35,0.1,0.11,297.21,297.15,293.15,0.0,0.0,284.99,0.39,0.13,0.18,297.05,297.15,293.15,0.0,0.0,284.98,0.32,0.08,0.61,284.99,284.95,301.8,293.63,301.8,297.26,285.0,1.0,1.0,1.0,1.0,0.0,1.0,-1.86,1.86,0.0,1.43,0.9,0.88,0.0,1408.7,25.0,48367.01,0.0,4818.93,1.0,280.28,283.46,296.61,299.69,293.15,293.15,280.35,35662.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.61,3.61,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7469.22,0.0,1486.61,1895.44,0.0,2826.29,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923200.0,297.28,297.15,293.15,0.0,0.0,284.89,0.57,0.4,0.41,297.33,297.15,293.15,0.0,0.0,284.89,0.45,0.2,0.24,297.17,297.15,293.15,0.0,0.0,284.89,0.35,0.1,0.11,297.21,297.15,293.15,0.0,0.0,284.89,0.39,0.14,0.18,297.06,297.15,293.15,0.0,0.0,284.89,0.31,0.08,0.6,284.89,284.95,301.84,293.59,301.84,297.26,284.88,1.0,1.0,1.0,1.0,0.0,1.0,-1.86,1.86,0.0,1.43,0.85,0.86,0.0,1407.84,25.0,48890.97,0.0,4830.67,1.0,280.11,283.33,296.62,299.85,293.15,293.15,280.05,37912.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,3.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7762.11,0.0,1543.03,1895.44,0.0,2859.7,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923500.0,297.27,297.15,293.15,0.0,0.0,285.04,0.57,0.41,0.41,297.33,297.15,293.15,0.0,0.0,285.03,0.45,0.2,0.25,297.18,297.15,293.15,0.0,0.0,285.03,0.35,0.11,0.11,297.22,297.15,293.15,0.0,0.0,285.03,0.39,0.14,0.18,297.07,297.15,293.15,0.0,0.0,285.03,0.31,0.07,0.6,285.03,284.95,301.88,293.55,301.88,297.26,285.04,1.0,1.0,1.0,1.0,0.0,1.0,-1.87,1.87,0.0,1.43,0.93,0.91,0.0,1407.03,25.0,48224.08,0.0,4841.81,1.0,280.31,283.48,296.52,299.58,293.15,293.15,280.34,33503.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,3.63,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7518.46,0.0,1487.25,1895.44,0.0,2813.15,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923800.0,297.26,297.15,293.15,0.0,0.0,284.89,0.57,0.41,0.42,297.34,297.15,293.15,0.0,0.0,284.89,0.46,0.21,0.25,297.19,297.15,293.15,0.0,0.0,284.89,0.36,0.11,0.12,297.22,297.15,293.15,0.0,0.0,284.89,0.4,0.14,0.19,297.08,297.15,293.15,0.0,0.0,284.9,0.31,0.07,0.59,284.89,284.95,301.92,293.53,301.92,297.27,284.88,1.0,1.0,1.0,1.0,0.0,1.0,-1.88,1.88,0.0,1.44,0.86,0.88,0.0,1405.36,25.0,49062.61,0.0,4864.61,1.0,280.09,283.3,296.56,299.8,293.15,293.15,280.14,36768.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7617.48,0.0,1569.33,1895.44,0.0,2874.01,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924100.0,297.24,297.15,293.15,0.0,0.0,285.01,0.58,0.41,0.42,297.35,297.15,293.15,0.0,0.0,285.01,0.47,0.22,0.26,297.19,297.15,293.15,0.0,0.0,285.01,0.36,0.11,0.12,297.23,297.15,293.15,0.0,0.0,285.01,0.4,0.14,0.19,297.09,297.15,293.15,0.0,0.0,285.01,0.31,0.07,0.59,285.01,284.95,301.98,293.51,301.98,297.27,285.02,1.0,1.0,1.0,1.0,0.0,1.0,-1.88,1.88,0.0,1.45,0.93,0.91,0.0,1404.02,25.0,48400.93,0.0,4882.76,1.0,280.3,283.45,296.48,299.56,293.15,293.15,280.35,34390.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,3.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7488.8,0.0,1539.62,1895.44,0.0,2834.26,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924400.0,297.23,297.15,293.15,0.0,0.0,284.88,0.58,0.41,0.42,297.36,297.15,293.15,0.0,0.0,284.88,0.47,0.22,0.27,297.2,297.15,293.15,0.0,0.0,284.88,0.36,0.11,0.12,297.23,297.15,293.15,0.0,0.0,284.88,0.4,0.15,0.19,297.1,297.15,293.15,0.0,0.0,284.88,0.31,0.07,0.58,284.88,284.95,302.05,293.51,302.05,297.28,284.88,1.0,1.0,1.0,1.0,0.0,1.0,-1.89,1.89,0.0,1.46,0.86,0.88,0.0,1402.13,25.0,49353.95,0.0,4908.35,1.0,280.09,283.28,296.54,299.79,293.15,293.15,280.05,38092.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7751.36,0.0,1610.44,1895.44,0.0,2899.9,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924700.0,297.21,297.15,293.15,0.0,0.0,285.04,0.58,0.41,0.42,297.36,297.15,293.15,0.0,0.0,285.04,0.48,0.23,0.27,297.2,297.15,293.15,0.0,0.0,285.04,0.36,0.11,0.12,297.23,297.15,293.15,0.0,0.0,285.04,0.4,0.15,0.19,297.11,297.15,293.15,0.0,0.0,285.04,0.31,0.07,0.58,285.04,284.95,302.13,293.53,302.13,297.28,285.04,1.0,1.0,1.0,1.0,0.0,1.0,-1.9,1.9,0.0,1.46,0.97,0.95,0.0,1400.58,25.0,49116.68,0.0,4929.13,1.0,280.31,283.44,296.49,299.62,293.15,293.15,280.32,33051.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7630.49,0.0,1631.9,1895.44,0.0,2844.58,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925000.0,297.19,297.15,293.15,0.0,0.0,284.89,0.58,0.41,0.42,297.37,297.15,293.15,0.0,0.0,284.89,0.48,0.24,0.28,297.21,297.15,293.15,0.0,0.0,284.89,0.37,0.12,0.12,297.23,297.15,293.15,0.0,0.0,284.89,0.41,0.15,0.2,297.12,297.15,293.15,0.0,0.0,284.89,0.31,0.07,0.58,284.89,284.95,302.22,293.57,302.22,297.29,284.88,1.0,1.0,1.0,1.0,0.0,1.0,-1.91,1.91,0.0,1.47,0.89,0.91,0.0,1398.4,25.0,50279.66,0.0,4958.42,1.0,280.1,283.25,296.6,299.88,293.15,293.15,280.16,36772.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.81,3.81,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7695.47,0.0,1725.42,1895.44,0.0,2921.38,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925300.0,297.17,297.15,293.15,0.0,0.0,285.04,0.58,0.41,0.42,297.37,297.15,293.15,0.0,0.0,285.04,0.49,0.25,0.29,297.21,297.15,293.15,0.0,0.0,285.04,0.37,0.12,0.12,297.24,297.15,293.15,0.0,0.0,285.04,0.41,0.15,0.2,297.13,297.15,293.15,0.0,0.0,285.03,0.31,0.07,0.58,285.04,284.95,302.32,293.63,302.32,297.3,285.05,1.0,1.0,1.0,1.0,0.0,1.0,-1.92,1.92,0.0,1.48,0.99,0.98,0.0,1396.56,25.0,50187.82,0.0,4982.93,1.0,280.32,283.41,296.6,299.78,293.15,293.15,280.35,34084.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.87,3.87,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7707.28,0.0,1774.53,1895.44,0.0,2874.12,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925600.0,297.16,297.15,293.15,0.0,0.0,284.89,0.58,0.41,0.42,297.38,297.15,293.15,0.0,0.0,284.89,0.49,0.25,0.29,297.22,297.15,293.15,0.0,0.0,284.89,0.37,0.12,0.12,297.24,297.15,293.15,0.0,0.0,284.89,0.41,0.16,0.2,297.13,297.15,293.15,0.0,0.0,284.89,0.31,0.07,0.58,284.89,284.95,302.42,293.7,302.42,297.3,284.89,1.0,1.0,1.0,1.0,0.0,1.0,-1.94,1.94,0.0,1.49,0.91,0.92,0.0,1394.31,25.0,51620.76,0.0,5012.75,1.0,280.05,283.23,296.73,300.08,293.15,293.15,280.05,37493.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.87,3.87,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7936.1,0.0,1804.62,1895.44,0.0,2966.1,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925900.0,297.14,297.15,293.15,0.0,0.0,284.88,0.58,0.41,0.42,297.38,297.15,293.15,0.0,0.0,284.88,0.49,0.26,0.3,297.22,297.15,293.15,0.0,0.0,284.88,0.38,0.12,0.13,297.23,297.15,293.15,0.0,0.0,284.88,0.41,0.16,0.2,297.14,297.15,293.15,0.0,0.0,284.88,0.31,0.07,0.57,284.88,284.95,302.53,293.78,302.53,297.31,284.89,1.0,1.0,1.0,1.0,0.0,1.0,-1.95,1.95,0.0,1.5,0.84,0.84,0.0,1392.68,25.0,52304.51,0.0,5034.21,1.0,279.8,283.22,296.8,300.2,293.15,293.15,279.8,39303.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,3.64,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8031.09,0.0,1546.43,1895.44,0.0,2989.25,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926200.0,297.13,297.15,293.15,0.0,0.0,285.04,0.58,0.41,0.42,297.38,297.15,293.15,0.0,0.0,285.04,0.5,0.27,0.31,297.22,297.15,293.15,0.0,0.0,285.04,0.38,0.13,0.13,297.24,297.15,293.15,0.0,0.0,285.04,0.42,0.16,0.21,297.14,297.15,293.15,0.0,0.0,285.04,0.31,0.07,0.57,285.04,284.95,302.63,293.86,302.63,297.31,285.03,1.0,1.0,1.0,1.0,0.0,1.0,-1.96,1.96,0.0,1.51,0.98,0.97,0.0,1390.42,25.0,52942.14,0.0,5063.86,1.0,279.97,283.35,296.84,300.23,293.15,293.15,279.93,32690.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8224.82,0.0,1645.88,1895.44,0.0,2939.34,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926500.0,297.12,297.15,293.15,0.0,0.0,284.89,0.57,0.4,0.41,297.38,297.15,293.15,0.0,0.0,284.89,0.5,0.28,0.31,297.22,297.15,293.15,0.0,0.0,284.89,0.38,0.13,0.13,297.24,297.15,293.15,0.0,0.0,284.89,0.42,0.17,0.21,297.15,297.15,293.15,0.0,0.0,284.89,0.31,0.07,0.57,284.89,284.95,302.73,293.95,302.73,297.31,284.89,1.0,1.0,1.0,1.0,0.0,1.0,-1.97,1.97,0.0,1.52,0.9,0.91,0.0,1388.08,25.0,54202.0,0.0,5094.43,1.0,279.79,283.18,296.98,300.49,293.15,293.15,279.95,37308.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.8,3.8,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7996.06,0.0,1721.95,1895.44,0.0,3031.19,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926800.0,297.11,297.15,293.15,0.0,0.0,285.05,0.57,0.4,0.41,297.39,297.15,293.15,0.0,0.0,285.05,0.51,0.28,0.32,297.23,297.15,293.15,0.0,0.0,285.05,0.39,0.13,0.13,297.24,297.15,293.15,0.0,0.0,285.05,0.42,0.17,0.21,297.15,297.15,293.15,0.0,0.0,285.05,0.31,0.07,0.58,285.05,284.95,302.83,294.03,302.83,297.31,285.05,1.0,1.0,1.0,1.0,0.0,1.0,-1.98,1.98,0.0,1.53,0.99,0.99,0.0,1385.87,25.0,54416.89,0.0,5123.05,1.0,280.01,283.34,297.01,300.48,293.15,293.15,280.02,34060.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.91,3.91,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8282.65,0.0,1825.17,1895.44,0.0,2985.55,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927100.0,297.1,297.15,293.15,0.0,0.0,284.99,0.57,0.4,0.41,297.38,297.15,293.15,0.0,0.0,284.99,0.51,0.29,0.33,297.22,297.15,293.15,0.0,0.0,284.99,0.39,0.13,0.13,297.24,297.15,293.15,0.0,0.0,284.99,0.42,0.17,0.21,297.15,297.15,293.15,0.0,0.0,284.99,0.31,0.07,0.58,284.99,284.95,302.93,294.1,302.92,297.3,284.98,1.0,1.0,1.0,1.0,0.0,1.0,-1.99,1.99,0.0,1.53,0.92,0.92,0.0,1384.09,25.0,55522.44,0.0,5146.01,1.0,279.69,283.25,297.07,300.63,293.15,293.15,279.69,34560.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8458.94,0.0,1616.17,1895.44,0.0,3046.58,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927400.0,297.1,297.15,293.15,0.0,0.0,284.91,0.57,0.4,0.41,297.39,297.15,293.15,0.0,0.0,284.91,0.52,0.3,0.33,297.23,297.15,293.15,0.0,0.0,284.91,0.39,0.14,0.13,297.24,297.15,293.15,0.0,0.0,284.91,0.43,0.17,0.22,297.15,297.15,293.15,0.0,0.0,284.9,0.31,0.07,0.58,284.91,284.95,303.01,294.15,303.01,297.3,284.92,1.0,1.0,1.0,1.0,0.0,1.0,-2.01,2.01,0.0,1.54,0.87,0.87,0.0,1381.55,25.0,56245.27,0.0,5178.59,1.0,279.54,283.18,297.17,300.79,293.15,293.15,279.59,37775.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8443.0,0.0,1577.93,1895.44,0.0,3100.85,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927700.0,297.1,297.15,293.15,0.0,0.0,285.03,0.57,0.4,0.41,297.39,297.15,293.15,0.0,0.0,285.03,0.52,0.31,0.34,297.23,297.15,293.15,0.0,0.0,285.03,0.39,0.14,0.14,297.24,297.15,293.15,0.0,0.0,285.03,0.43,0.18,0.22,297.16,297.15,293.15,0.0,0.0,285.03,0.31,0.07,0.58,285.03,284.95,303.09,294.19,303.09,297.31,285.02,1.0,1.0,1.0,1.0,0.0,1.0,-2.02,2.02,0.0,1.55,0.99,0.98,0.0,1379.1,25.0,56964.2,0.0,5209.9,1.0,279.66,283.26,297.18,300.86,293.15,293.15,279.53,32852.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8933.4,0.0,1709.17,1895.44,0.0,3075.49,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928000.0,297.09,297.15,293.15,0.0,0.0,284.88,0.57,0.39,0.4,297.39,297.15,293.15,0.0,0.0,284.88,0.53,0.31,0.35,297.23,297.15,293.15,0.0,0.0,284.87,0.4,0.14,0.14,297.24,297.15,293.15,0.0,0.0,284.87,0.43,0.18,0.22,297.16,297.15,293.15,0.0,0.0,284.87,0.31,0.07,0.58,284.87,284.95,303.15,294.2,303.15,297.3,284.88,1.0,1.0,1.0,1.0,0.0,1.0,-2.03,2.03,0.0,1.56,0.87,0.88,0.0,1376.79,25.0,57643.89,0.0,5239.21,1.0,279.46,283.1,297.23,300.98,293.15,293.15,279.75,38900.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8216.02,0.0,1697.71,1895.44,0.0,3176.67,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928300.0,297.06,297.15,293.15,0.0,0.0,284.98,0.57,0.39,0.4,297.35,297.15,293.15,0.0,0.0,284.98,0.53,0.32,0.35,297.19,297.15,293.15,0.0,0.0,284.99,0.4,0.14,0.14,297.2,297.15,293.15,0.0,0.0,284.99,0.43,0.18,0.22,297.12,297.15,293.15,0.0,0.0,284.99,0.3,0.07,0.56,284.98,284.95,303.21,294.18,303.21,297.28,284.98,1.0,1.0,1.0,1.0,0.0,1.0,-2.01,2.01,0.0,1.55,0.96,0.96,0.0,1381.26,25.0,56680.98,0.0,5182.39,1.0,279.68,283.21,297.17,300.82,293.15,293.15,279.67,34116.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8613.19,0.0,1747.16,1895.44,0.0,3108.0,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928600.0,297.05,297.15,293.15,0.0,0.0,284.92,0.56,0.39,0.4,297.35,297.15,293.15,0.0,0.0,284.92,0.53,0.32,0.36,297.19,297.15,293.15,0.0,0.0,284.91,0.4,0.14,0.14,297.2,297.15,293.15,0.0,0.0,284.91,0.43,0.18,0.22,297.11,297.15,293.15,0.0,0.0,284.91,0.3,0.07,0.55,284.91,284.95,303.26,294.15,303.26,297.27,284.93,1.0,1.0,1.0,1.0,0.0,1.0,-2.0,2.0,0.0,1.54,0.88,0.87,0.0,1382.49,25.0,56215.69,0.0,5166.56,1.0,279.57,283.16,297.16,300.77,293.15,293.15,279.61,38503.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8445.57,0.0,1625.6,1895.44,0.0,3138.02,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928900.0,297.06,297.15,293.15,0.0,0.0,285.0,0.56,0.38,0.39,297.35,297.15,293.15,0.0,0.0,285.0,0.53,0.33,0.36,297.19,297.15,293.15,0.0,0.0,285.0,0.4,0.14,0.14,297.2,297.15,293.15,0.0,0.0,285.0,0.43,0.18,0.22,297.11,297.15,293.15,0.0,0.0,285.01,0.3,0.07,0.55,285.0,284.95,303.32,294.11,303.31,297.27,284.98,1.0,1.0,1.0,1.0,0.0,1.0,-2.0,2.0,0.0,1.54,0.96,0.97,0.0,1381.98,25.0,56454.46,0.0,5173.15,1.0,279.62,283.19,297.11,300.79,293.15,293.15,279.51,33299.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8819.55,0.0,1707.13,1895.44,0.0,3101.4,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929200.0,297.06,297.15,293.15,0.0,0.0,284.89,0.56,0.38,0.39,297.35,297.15,293.15,0.0,0.0,284.89,0.54,0.34,0.37,297.2,297.15,293.15,0.0,0.0,284.89,0.4,0.14,0.14,297.2,297.15,293.15,0.0,0.0,284.89,0.43,0.18,0.23,297.12,297.15,293.15,0.0,0.0,284.89,0.3,0.06,0.55,284.89,284.95,303.37,294.06,303.37,297.27,284.9,1.0,1.0,1.0,1.0,0.0,1.0,-2.01,2.01,0.0,1.55,0.86,0.86,0.0,1381.27,25.0,55895.0,0.0,5182.2,1.0,279.54,283.11,297.07,300.66,293.15,293.15,279.75,39241.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8067.73,0.0,1595.39,1895.44,0.0,3166.29,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929500.0,297.07,297.15,293.15,0.0,0.0,284.98,0.56,0.38,0.39,297.35,297.15,293.15,0.0,0.0,284.98,0.54,0.34,0.38,297.21,297.15,293.15,0.0,0.0,284.98,0.4,0.15,0.14,297.2,297.15,293.15,0.0,0.0,284.98,0.44,0.18,0.23,297.13,297.15,293.15,0.0,0.0,284.98,0.3,0.06,0.54,284.98,284.95,303.42,294.0,303.42,297.27,284.97,1.0,1.0,1.0,1.0,0.0,1.0,-2.01,2.01,0.0,1.55,0.95,0.95,0.0,1379.9,25.0,55795.33,0.0,5199.74,1.0,279.66,283.17,296.99,300.6,293.15,293.15,279.65,34181.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.8,3.8,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8479.92,0.0,1697.74,1895.44,0.0,3125.8,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929800.0,297.06,297.15,293.15,0.0,0.0,284.94,0.56,0.37,0.39,297.35,297.15,293.15,0.0,0.0,284.94,0.54,0.35,0.38,297.21,297.15,293.15,0.0,0.0,284.94,0.4,0.15,0.14,297.2,297.15,293.15,0.0,0.0,284.94,0.44,0.19,0.23,297.13,297.15,293.15,0.0,0.0,284.93,0.3,0.06,0.54,284.94,284.95,303.47,293.93,303.47,297.27,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-2.02,2.02,0.0,1.56,0.9,0.88,0.0,1378.68,25.0,55457.17,0.0,5215.29,1.0,279.59,283.15,296.93,300.49,293.15,293.15,279.63,37487.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8334.36,0.0,1608.85,1895.44,0.0,3167.97,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930100.0,297.07,297.15,293.15,0.0,0.0,284.96,0.56,0.37,0.39,297.35,297.15,293.15,0.0,0.0,284.96,0.55,0.35,0.39,297.23,297.15,293.15,0.0,0.0,284.97,0.41,0.15,0.15,297.21,297.15,293.15,0.0,0.0,284.97,0.44,0.19,0.23,297.14,297.15,293.15,0.0,0.0,284.98,0.3,0.06,0.54,284.97,284.95,303.52,293.87,303.52,297.28,284.94,1.0,1.0,1.0,1.0,0.0,1.0,-2.03,2.03,0.0,1.56,0.94,0.97,0.0,1376.85,25.0,55923.34,0.0,5238.52,1.0,279.58,283.11,296.88,300.55,293.15,293.15,279.5,33635.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.83,3.83,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8664.77,0.0,1718.36,1895.44,0.0,3157.7,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930400.0,297.07,297.15,293.15,0.0,0.0,284.92,0.56,0.37,0.38,297.35,297.15,293.15,0.0,0.0,284.92,0.55,0.36,0.39,297.23,297.15,293.15,0.0,0.0,284.92,0.41,0.15,0.15,297.21,297.15,293.15,0.0,0.0,284.92,0.44,0.19,0.23,297.14,297.15,293.15,0.0,0.0,284.91,0.3,0.06,0.54,284.92,284.95,303.57,293.8,303.57,297.27,284.94,1.0,1.0,1.0,1.0,0.0,1.0,-2.04,2.04,0.0,1.57,0.88,0.87,0.0,1375.37,25.0,55027.62,0.0,5257.14,1.0,279.6,283.11,296.81,300.31,293.15,293.15,279.75,38430.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8020.05,0.0,1598.81,1895.44,0.0,3200.46,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930700.0,297.08,297.15,293.15,0.0,0.0,284.97,0.56,0.37,0.38,297.35,297.15,293.15,0.0,0.0,284.97,0.56,0.37,0.4,297.24,297.15,293.15,0.0,0.0,284.97,0.41,0.16,0.15,297.21,297.15,293.15,0.0,0.0,284.97,0.44,0.19,0.23,297.15,297.15,293.15,0.0,0.0,284.97,0.3,0.06,0.54,284.97,284.95,303.62,293.75,303.62,297.28,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-2.05,2.05,0.0,1.58,0.94,0.95,0.0,1373.21,25.0,55414.01,0.0,5284.4,1.0,279.62,283.11,296.75,300.36,293.15,293.15,279.45,34743.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8706.7,0.0,1715.68,1895.44,0.0,3178.66,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931000.0,297.08,297.15,293.15,0.0,0.0,284.97,0.56,0.37,0.38,297.35,297.15,293.15,0.0,0.0,284.97,0.56,0.37,0.4,297.25,297.15,293.15,0.0,0.0,284.97,0.42,0.16,0.15,297.21,297.15,293.15,0.0,0.0,284.97,0.45,0.19,0.24,297.15,297.15,293.15,0.0,0.0,284.96,0.3,0.06,0.54,284.97,284.95,303.66,293.71,303.66,297.27,284.98,1.0,1.0,1.0,1.0,0.0,1.0,-2.06,2.06,0.0,1.59,0.92,0.9,0.0,1371.41,25.0,55190.18,0.0,5306.88,1.0,279.61,283.12,296.7,300.23,293.15,293.15,279.64,36381.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8274.51,0.0,1647.46,1895.44,0.0,3205.62,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
