time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17931300.0,297.09,297.15,293.15,0.0,0.0,284.93,0.55,0.36,0.38,297.35,297.15,293.15,0.0,0.0,284.93,0.56,0.38,0.41,297.26,297.15,293.15,0.0,0.0,284.94,0.42,0.17,0.16,297.21,297.15,293.15,0.0,0.0,284.94,0.45,0.2,0.24,297.15,297.15,293.15,0.0,0.0,284.95,0.3,0.07,0.54,284.94,284.95,303.71,293.68,303.71,297.28,284.92,1.0,1.0,1.0,1.0,0.0,1.0,-2.07,2.07,0.0,1.6,0.94,0.97,0.0,1368.91,25.0,56037.2,0.0,5338.09,1.0,279.55,283.03,296.7,300.38,293.15,293.15,279.48,34213.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.87,3.87,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8597.67,0.0,1778.69,1895.44,0.0,3214.48,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931600.0,297.09,297.15,293.15,0.0,0.0,284.96,0.55,0.36,0.38,297.35,297.15,293.15,0.0,0.0,284.96,0.57,0.39,0.42,297.28,297.15,293.15,0.0,0.0,284.95,0.42,0.17,0.16,297.22,297.15,293.15,0.0,0.0,284.95,0.45,0.2,0.24,297.16,297.15,293.15,0.0,0.0,284.94,0.3,0.07,0.55,284.96,284.95,303.75,293.67,303.75,297.29,284.98,1.0,1.0,1.0,1.0,0.0,1.0,-2.08,2.08,0.0,1.61,0.92,0.9,0.0,1366.5,25.0,55380.76,0.0,5368.0,1.0,279.65,283.11,296.66,300.16,293.15,293.15,279.75,37113.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8110.16,0.0,1693.16,1895.44,0.0,3229.91,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931900.0,297.14,297.15,293.15,0.0,0.0,284.91,0.56,0.37,0.38,297.4,297.15,293.15,0.0,0.0,284.91,0.57,0.4,0.43,297.35,297.15,293.15,0.0,0.0,284.91,0.44,0.18,0.17,297.28,297.15,293.15,0.0,0.0,284.91,0.46,0.21,0.25,297.24,297.15,293.15,0.0,0.0,284.91,0.31,0.08,0.58,284.91,284.95,303.79,293.68,303.79,297.33,284.92,1.0,1.0,1.0,1.0,0.0,1.0,-2.17,2.17,0.0,1.67,0.9,0.9,0.0,1350.51,25.0,58074.79,0.0,5562.19,1.0,279.35,282.98,296.71,300.44,293.15,293.15,279.45,37925.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8454.33,0.0,1715.2,1895.44,0.0,3350.91,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932200.0,297.16,297.15,293.15,0.0,0.0,284.94,0.56,0.37,0.38,297.41,297.15,293.15,0.0,0.0,284.94,0.58,0.41,0.44,297.37,297.15,293.15,0.0,0.0,284.94,0.45,0.19,0.17,297.3,297.15,293.15,0.0,0.0,284.94,0.47,0.21,0.25,297.26,297.15,293.15,0.0,0.0,284.95,0.32,0.08,0.61,284.94,284.95,303.83,293.68,303.83,297.34,284.94,1.0,1.0,1.0,1.0,0.0,1.0,-2.22,2.22,0.0,1.71,0.93,0.95,0.0,1340.15,25.0,59696.22,0.0,5684.59,1.0,279.26,282.97,296.71,300.58,293.15,293.15,279.15,35374.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.86,3.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9089.72,0.0,1773.54,1895.44,0.0,3401.64,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932500.0,297.15,297.15,293.15,0.0,0.0,284.81,0.56,0.37,0.38,297.4,297.15,293.15,0.0,0.0,284.81,0.58,0.41,0.44,297.38,297.15,293.15,0.0,0.0,284.81,0.45,0.2,0.18,297.29,297.15,293.15,0.0,0.0,284.81,0.47,0.22,0.26,297.26,297.15,293.15,0.0,0.0,284.82,0.33,0.08,0.62,284.81,284.95,303.88,293.69,303.88,297.34,284.8,1.0,1.0,1.0,1.0,0.0,1.0,-2.25,2.25,0.0,1.73,0.83,0.86,0.0,1333.13,25.0,61287.35,0.0,5766.12,1.0,278.92,282.8,296.74,300.79,293.15,293.15,278.86,40798.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9214.37,0.0,1719.05,1895.44,0.0,3523.13,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932800.0,297.15,297.15,293.15,0.0,0.0,285.01,0.56,0.37,0.38,297.4,297.15,293.15,0.0,0.0,285.01,0.59,0.42,0.45,297.38,297.15,293.15,0.0,0.0,285.0,0.46,0.21,0.18,297.29,297.15,293.15,0.0,0.0,285.0,0.48,0.22,0.26,297.25,297.15,293.15,0.0,0.0,284.99,0.33,0.09,0.63,285.01,284.95,303.92,293.7,303.92,297.33,285.02,1.0,1.0,1.0,1.0,0.0,1.0,-2.28,2.28,0.0,1.76,0.92,0.9,0.0,1327.23,25.0,60966.32,0.0,5833.79,1.0,279.07,283.01,296.68,300.52,293.15,293.15,279.15,35321.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8855.57,0.0,1563.1,1895.44,0.0,3487.63,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933100.0,297.16,297.15,293.15,0.0,0.0,284.94,0.56,0.37,0.38,297.39,297.15,293.15,0.0,0.0,284.94,0.59,0.43,0.46,297.39,297.15,293.15,0.0,0.0,284.94,0.47,0.22,0.19,297.29,297.15,293.15,0.0,0.0,284.94,0.48,0.23,0.27,297.24,297.15,293.15,0.0,0.0,284.94,0.33,0.09,0.64,284.94,284.95,303.96,293.71,303.96,297.33,284.93,1.0,1.0,1.0,1.0,0.0,1.0,-2.31,2.31,0.0,1.78,0.93,0.94,0.0,1320.87,25.0,62735.33,0.0,5905.84,1.0,278.93,282.89,296.74,300.82,293.15,293.15,278.85,35560.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.81,3.81,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9477.17,0.0,1721.46,1895.44,0.0,3539.52,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933400.0,297.15,297.15,293.15,0.0,0.0,285.01,0.56,0.37,0.38,297.38,297.15,293.15,0.0,0.0,285.01,0.59,0.44,0.46,297.39,297.15,293.15,0.0,0.0,285.01,0.48,0.22,0.19,297.29,297.15,293.15,0.0,0.0,285.01,0.48,0.23,0.27,297.23,297.15,293.15,0.0,0.0,285.01,0.34,0.09,0.64,285.01,284.95,304.0,293.73,304.0,297.33,285.01,1.0,1.0,1.0,1.0,0.0,1.0,-2.34,2.34,0.0,1.8,0.98,0.97,0.0,1315.6,25.0,63021.86,0.0,5964.9,1.0,279.04,282.96,296.71,300.73,293.15,293.15,279.0,34433.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9385.37,0.0,1760.89,1895.44,0.0,3554.63,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933700.0,297.15,297.15,293.15,0.0,0.0,285.03,0.56,0.37,0.38,297.37,297.15,293.15,0.0,0.0,285.03,0.6,0.44,0.47,297.39,297.15,293.15,0.0,0.0,285.03,0.48,0.23,0.2,297.28,297.15,293.15,0.0,0.0,285.03,0.48,0.23,0.27,297.22,297.15,293.15,0.0,0.0,285.02,0.34,0.09,0.65,285.03,284.95,304.04,293.74,304.04,297.32,285.03,1.0,1.0,1.0,1.0,0.0,1.0,-2.36,2.36,0.0,1.81,0.93,0.9,0.0,1310.95,25.0,63609.86,0.0,6016.59,1.0,278.8,282.95,296.7,300.71,293.15,293.15,278.85,34464.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.66,3.66,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9302.3,0.0,1531.54,1895.44,0.0,3595.38,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934000.0,297.15,297.15,293.15,0.0,0.0,284.91,0.56,0.37,0.38,297.37,297.15,293.15,0.0,0.0,284.9,0.6,0.45,0.47,297.39,297.15,293.15,0.0,0.0,284.91,0.49,0.24,0.2,297.28,297.15,293.15,0.0,0.0,284.91,0.49,0.24,0.28,297.22,297.15,293.15,0.0,0.0,284.91,0.34,0.09,0.66,284.91,284.95,304.08,293.76,304.08,297.32,284.9,1.0,1.0,1.0,1.0,0.0,1.0,-2.39,2.39,0.0,1.83,0.88,0.91,0.0,1304.99,25.0,65319.67,0.0,6082.14,1.0,278.6,282.79,296.79,301.05,293.15,293.15,278.55,35910.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9785.66,0.0,1637.98,1895.44,0.0,3647.22,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934300.0,297.15,297.15,293.15,0.0,0.0,285.01,0.56,0.37,0.38,297.36,297.15,293.15,0.0,0.0,285.01,0.6,0.45,0.48,297.4,297.15,293.15,0.0,0.0,285.01,0.49,0.25,0.21,297.28,297.15,293.15,0.0,0.0,285.01,0.49,0.24,0.28,297.21,297.15,293.15,0.0,0.0,285.0,0.34,0.1,0.66,285.01,284.95,304.12,293.78,304.12,297.32,285.02,1.0,1.0,1.0,1.0,0.0,1.0,-2.41,2.41,0.0,1.85,0.96,0.94,0.0,1300.19,25.0,65232.29,0.0,6134.42,1.0,278.79,282.91,296.76,300.89,293.15,293.15,278.85,34457.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9465.19,0.0,1667.27,1895.44,0.0,3643.25,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934600.0,297.15,297.15,293.15,0.0,0.0,284.9,0.56,0.37,0.38,297.35,297.15,293.15,0.0,0.0,284.9,0.61,0.46,0.48,297.4,297.15,293.15,0.0,0.0,284.9,0.5,0.26,0.22,297.27,297.15,293.15,0.0,0.0,284.9,0.49,0.25,0.28,297.21,297.15,293.15,0.0,0.0,284.9,0.34,0.1,0.67,284.9,284.95,304.17,293.8,304.17,297.31,284.9,1.0,1.0,1.0,1.0,0.0,1.0,-2.43,2.43,0.0,1.87,0.91,0.92,0.0,1295.01,25.0,66844.58,0.0,6190.42,1.0,278.6,282.76,296.83,301.18,293.15,293.15,278.55,37078.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9973.88,0.0,1771.47,1895.44,0.0,3707.73,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934900.0,297.14,297.15,293.15,0.0,0.0,284.83,0.56,0.37,0.38,297.33,297.15,293.15,0.0,0.0,284.83,0.61,0.46,0.49,297.4,297.15,293.15,0.0,0.0,284.83,0.5,0.26,0.22,297.26,297.15,293.15,0.0,0.0,284.83,0.49,0.25,0.28,297.2,297.15,293.15,0.0,0.0,284.83,0.35,0.1,0.67,284.83,284.95,304.21,293.82,304.21,297.3,284.84,1.0,1.0,1.0,1.0,0.0,1.0,-2.45,2.45,0.0,1.88,0.82,0.83,0.0,1290.9,25.0,67593.6,0.0,6234.42,1.0,278.31,282.68,296.86,301.3,293.15,293.15,278.27,43027.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10079.32,0.0,1633.27,1895.44,0.0,3776.53,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935200.0,297.15,297.15,293.15,0.0,0.0,285.03,0.56,0.37,0.38,297.33,297.15,293.15,0.0,0.0,285.03,0.61,0.47,0.49,297.41,297.15,293.15,0.0,0.0,285.03,0.51,0.27,0.23,297.26,297.15,293.15,0.0,0.0,285.03,0.5,0.25,0.29,297.2,297.15,293.15,0.0,0.0,285.03,0.35,0.1,0.68,285.03,284.95,304.25,293.85,304.25,297.3,285.03,1.0,1.0,1.0,1.0,0.0,1.0,-2.47,2.47,0.0,1.9,0.95,0.93,0.0,1286.38,25.0,67670.98,0.0,6282.55,1.0,278.5,282.87,296.83,301.11,293.15,293.15,278.45,33606.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10102.62,0.0,1582.16,1895.44,0.0,3715.49,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935500.0,297.14,297.15,293.15,0.0,0.0,284.9,0.56,0.37,0.38,297.32,297.15,293.15,0.0,0.0,284.9,0.61,0.47,0.5,297.41,297.15,293.15,0.0,0.0,284.9,0.51,0.28,0.23,297.26,297.15,293.15,0.0,0.0,284.9,0.5,0.26,0.29,297.2,297.15,293.15,0.0,0.0,284.91,0.35,0.1,0.68,284.9,284.95,304.29,293.88,304.29,297.3,284.9,1.0,1.0,1.0,1.0,0.0,1.0,-2.49,2.49,0.0,1.92,0.89,0.9,0.0,1281.52,25.0,69256.36,0.0,6333.86,1.0,278.29,282.7,296.91,301.41,293.15,293.15,278.25,36854.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10352.63,0.0,1661.05,1895.44,0.0,3779.81,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935800.0,297.14,297.15,293.15,0.0,0.0,285.03,0.56,0.37,0.38,297.31,297.15,293.15,0.0,0.0,285.03,0.62,0.48,0.5,297.42,297.15,293.15,0.0,0.0,285.03,0.52,0.29,0.24,297.26,297.15,293.15,0.0,0.0,285.03,0.5,0.26,0.29,297.19,297.15,293.15,0.0,0.0,285.03,0.35,0.1,0.69,285.03,284.95,304.34,293.91,304.34,297.29,285.03,1.0,1.0,1.0,1.0,0.0,1.0,-2.51,2.51,0.0,1.93,0.99,0.98,0.0,1277.39,25.0,69276.39,0.0,6377.21,1.0,278.52,282.83,296.89,301.28,293.15,293.15,278.55,33525.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10132.17,0.0,1732.61,1895.44,0.0,3754.72,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936100.0,297.14,297.15,293.15,0.0,0.0,284.88,0.56,0.37,0.38,297.3,297.15,293.15,0.0,0.0,284.88,0.62,0.48,0.5,297.42,297.15,293.15,0.0,0.0,284.88,0.52,0.3,0.24,297.25,297.15,293.15,0.0,0.0,284.88,0.5,0.26,0.3,297.19,297.15,293.15,0.0,0.0,284.88,0.35,0.1,0.69,284.88,284.95,304.39,293.94,304.39,297.29,284.89,1.0,1.0,1.0,1.0,0.0,1.0,-2.53,2.53,0.0,1.95,0.91,0.92,0.0,1272.9,25.0,70797.53,0.0,6423.96,1.0,278.29,282.66,296.97,301.56,293.15,293.15,278.29,37394.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.87,3.87,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10476.41,0.0,1797.23,1895.44,0.0,3824.76,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936400.0,297.14,297.15,293.15,0.0,0.0,284.9,0.56,0.37,0.37,297.29,297.15,293.15,0.0,0.0,284.91,0.62,0.49,0.51,297.43,297.15,293.15,0.0,0.0,284.9,0.53,0.31,0.25,297.25,297.15,293.15,0.0,0.0,284.9,0.5,0.26,0.3,297.19,297.15,293.15,0.0,0.0,284.91,0.36,0.1,0.69,284.9,284.95,304.44,293.98,304.44,297.28,284.91,1.0,1.0,1.0,1.0,0.0,1.0,-2.55,2.55,0.0,1.96,0.9,0.91,0.0,1269.07,25.0,71440.65,0.0,6463.58,1.0,278.21,282.66,296.99,301.6,293.15,293.15,278.27,36871.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10443.69,0.0,1739.14,1895.44,0.0,3837.51,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936700.0,297.14,297.15,293.15,0.0,0.0,285.0,0.56,0.37,0.37,297.28,297.15,293.15,0.0,0.0,285.0,0.62,0.49,0.51,297.43,297.15,293.15,0.0,0.0,285.0,0.54,0.32,0.26,297.24,297.15,293.15,0.0,0.0,285.0,0.51,0.27,0.3,297.19,297.15,293.15,0.0,0.0,285.0,0.36,0.1,0.7,285.0,284.95,304.49,294.01,304.49,297.29,285.0,1.0,1.0,1.0,1.0,0.0,1.0,-2.57,2.57,0.0,1.97,0.97,0.97,0.0,1265.0,25.0,71870.44,0.0,6505.46,1.0,278.34,282.75,297.01,301.6,293.15,293.15,278.15,35001.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11066.1,0.0,1813.88,1895.44,0.0,3823.22,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937000.0,297.13,297.15,293.15,0.0,0.0,284.96,0.56,0.36,0.37,297.26,297.15,293.15,0.0,0.0,284.96,0.62,0.49,0.51,297.43,297.15,293.15,0.0,0.0,284.96,0.54,0.33,0.26,297.24,297.15,293.15,0.0,0.0,284.96,0.51,0.27,0.3,297.19,297.15,293.15,0.0,0.0,284.96,0.36,0.11,0.7,284.96,284.95,304.55,294.05,304.55,297.28,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-2.58,2.58,0.0,1.99,0.93,0.93,0.0,1261.48,25.0,72893.54,0.0,6541.43,1.0,278.15,282.69,297.05,301.73,293.15,293.15,278.15,35925.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.84,3.84,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10824.87,0.0,1754.63,1895.44,0.0,3857.82,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937300.0,297.14,297.15,293.15,0.0,0.0,284.96,0.56,0.36,0.37,297.26,297.15,293.15,0.0,0.0,284.96,0.62,0.49,0.51,297.44,297.15,293.15,0.0,0.0,284.96,0.55,0.34,0.27,297.24,297.15,293.15,0.0,0.0,284.96,0.51,0.27,0.3,297.18,297.15,293.15,0.0,0.0,284.96,0.36,0.11,0.71,284.96,284.95,304.6,294.09,304.6,297.28,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-2.6,2.6,0.0,2.0,0.96,0.96,0.0,1257.48,25.0,73730.86,0.0,6582.07,1.0,278.15,282.68,297.09,301.83,293.15,293.15,278.15,35369.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10958.18,0.0,1815.87,1895.44,0.0,3868.43,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937600.0,297.13,297.15,293.15,0.0,0.0,284.96,0.56,0.36,0.37,297.25,297.15,293.15,0.0,0.0,284.96,0.62,0.5,0.52,297.44,297.15,293.15,0.0,0.0,284.96,0.55,0.35,0.28,297.23,297.15,293.15,0.0,0.0,284.96,0.51,0.27,0.31,297.18,297.15,293.15,0.0,0.0,284.96,0.36,0.11,0.71,284.96,284.95,304.65,294.13,304.65,297.28,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-2.62,2.62,0.0,2.01,0.98,0.98,0.0,1253.77,25.0,74571.65,0.0,6619.64,1.0,278.15,282.66,297.14,301.93,293.15,293.15,278.15,35385.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.95,3.95,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11090.73,0.0,1889.62,1895.44,0.0,3883.16,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937900.0,297.13,297.15,293.15,0.0,0.0,284.96,0.56,0.36,0.37,297.24,297.15,293.15,0.0,0.0,284.96,0.63,0.5,0.52,297.44,297.15,293.15,0.0,0.0,284.96,0.56,0.36,0.28,297.23,297.15,293.15,0.0,0.0,284.96,0.51,0.28,0.31,297.18,297.15,293.15,0.0,0.0,284.96,0.36,0.11,0.71,284.96,284.95,304.7,294.18,304.7,297.28,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-2.63,2.63,0.0,2.03,1.0,1.0,0.0,1250.21,25.0,75385.32,0.0,6655.39,1.0,278.15,282.65,297.18,302.02,293.15,293.15,278.15,35465.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.0,4.0,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11220.63,0.0,1959.85,1895.44,0.0,3896.3,0.98,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938200.0,297.13,297.15,293.15,0.0,0.0,284.98,0.56,0.36,0.37,297.23,297.15,293.15,0.0,0.0,284.98,0.63,0.5,0.52,297.45,297.15,293.15,0.0,0.0,284.98,0.56,0.37,0.29,297.23,297.15,293.15,0.0,0.0,284.98,0.51,0.28,0.31,297.18,297.15,293.15,0.0,0.0,284.98,0.36,0.11,0.72,284.98,284.95,304.75,294.22,304.75,297.28,284.98,1.0,1.0,1.0,1.0,0.0,1.0,-2.65,2.65,0.0,2.04,1.0,1.0,0.0,1246.66,25.0,76093.44,0.0,6690.93,1.0,278.15,282.66,297.22,302.11,293.15,293.15,278.15,35814.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.03,4.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11335.16,0.0,2002.47,1895.44,0.0,3905.85,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938500.0,297.14,297.15,293.15,0.0,0.0,285.03,0.56,0.36,0.37,297.22,297.15,293.15,0.0,0.0,285.03,0.63,0.5,0.52,297.45,297.15,293.15,0.0,0.0,285.03,0.57,0.38,0.3,297.23,297.15,293.15,0.0,0.0,285.03,0.52,0.28,0.31,297.18,297.15,293.15,0.0,0.0,285.02,0.37,0.11,0.72,285.03,284.95,304.8,294.26,304.8,297.28,285.03,1.0,1.0,1.0,1.0,0.0,1.0,-2.67,2.67,0.0,2.05,1.0,1.0,0.0,1242.76,25.0,76738.37,0.0,6729.72,1.0,278.15,282.69,297.27,302.2,293.15,293.15,278.15,35945.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11443.17,0.0,2013.49,1895.44,0.0,3911.39,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938800.0,297.14,297.15,293.15,0.0,0.0,285.07,0.56,0.36,0.37,297.22,297.15,293.15,0.0,0.0,285.07,0.63,0.5,0.52,297.45,297.15,293.15,0.0,0.0,285.07,0.58,0.39,0.3,297.23,297.15,293.15,0.0,0.0,285.07,0.52,0.28,0.32,297.18,297.15,293.15,0.0,0.0,285.07,0.37,0.11,0.72,285.07,284.95,304.85,294.31,304.85,297.29,285.07,1.0,1.0,1.0,1.0,0.0,1.0,-2.68,2.68,0.0,2.07,1.0,1.0,0.0,1238.59,25.0,77390.32,0.0,6771.01,1.0,278.15,282.72,297.31,302.29,293.15,293.15,278.15,35984.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11554.04,0.0,2016.76,1895.44,0.0,3916.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939100.0,297.15,297.15,293.15,0.0,0.0,285.12,0.56,0.36,0.37,297.22,297.15,293.15,0.0,0.0,285.12,0.63,0.51,0.52,297.46,297.15,293.15,0.0,0.0,285.12,0.58,0.4,0.31,297.24,297.15,293.15,0.0,0.0,285.12,0.52,0.29,0.32,297.19,297.15,293.15,0.0,0.0,285.12,0.37,0.11,0.73,285.12,284.95,304.89,294.36,304.89,297.29,285.13,1.0,1.0,1.0,1.0,0.0,1.0,-2.7,2.7,0.0,2.08,1.0,1.0,0.0,1234.23,25.0,78062.43,0.0,6813.92,1.0,278.15,282.76,297.36,302.38,293.15,293.15,278.15,35995.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11669.6,0.0,2017.7,1895.44,0.0,3920.09,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939400.0,297.15,297.15,293.15,0.0,0.0,285.18,0.56,0.36,0.37,297.22,297.15,293.15,0.0,0.0,285.18,0.63,0.51,0.53,297.46,297.15,293.15,0.0,0.0,285.18,0.59,0.41,0.32,297.24,297.15,293.15,0.0,0.0,285.18,0.52,0.29,0.32,297.19,297.15,293.15,0.0,0.0,285.18,0.37,0.11,0.73,285.18,284.95,304.94,294.41,304.94,297.3,285.18,1.0,1.0,1.0,1.0,0.0,1.0,-2.72,2.72,0.0,2.1,1.0,1.0,0.0,1229.72,25.0,78757.25,0.0,6858.04,1.0,278.15,282.8,297.41,302.47,293.15,293.15,278.15,35998.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11790.38,0.0,2017.96,1895.44,0.0,3923.88,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939700.0,297.15,297.15,293.15,0.0,0.0,285.23,0.57,0.36,0.37,297.21,297.15,293.15,0.0,0.0,285.23,0.63,0.51,0.53,297.46,297.15,293.15,0.0,0.0,285.23,0.59,0.42,0.32,297.24,297.15,293.15,0.0,0.0,285.23,0.52,0.29,0.32,297.19,297.15,293.15,0.0,0.0,285.23,0.37,0.12,0.74,285.23,284.95,304.97,294.46,304.97,297.3,285.23,1.0,1.0,1.0,1.0,0.0,1.0,-2.74,2.74,0.0,2.11,1.0,1.0,0.0,1225.08,25.0,79466.65,0.0,6903.13,1.0,278.15,282.84,297.46,302.57,293.15,293.15,278.15,35999.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11914.91,0.0,2018.03,1895.44,0.0,3927.75,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940000.0,297.16,297.15,293.15,0.0,0.0,285.28,0.57,0.36,0.37,297.21,297.15,293.15,0.0,0.0,285.28,0.63,0.51,0.53,297.46,297.15,293.15,0.0,0.0,285.28,0.6,0.43,0.33,297.24,297.15,293.15,0.0,0.0,285.28,0.53,0.3,0.33,297.19,297.15,293.15,0.0,0.0,285.28,0.38,0.12,0.74,285.28,284.95,305.0,294.51,305.0,297.3,285.29,1.0,1.0,1.0,1.0,0.0,1.0,-2.76,2.76,0.0,2.13,1.0,1.0,0.0,1220.4,25.0,80175.12,0.0,6948.33,1.0,278.15,282.89,297.51,302.67,293.15,293.15,278.15,35999.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12040.36,0.0,2018.05,1895.44,0.0,3931.78,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940300.0,297.16,297.15,293.15,0.0,0.0,285.34,0.57,0.36,0.37,297.21,297.15,293.15,0.0,0.0,285.34,0.63,0.51,0.53,297.46,297.15,293.15,0.0,0.0,285.34,0.6,0.44,0.34,297.25,297.15,293.15,0.0,0.0,285.34,0.53,0.3,0.33,297.19,297.15,293.15,0.0,0.0,285.34,0.38,0.12,0.75,285.34,284.95,305.02,294.56,305.02,297.3,285.34,1.0,1.0,1.0,1.0,0.0,1.0,-2.78,2.78,0.0,2.14,1.0,1.0,0.0,1215.78,25.0,80866.3,0.0,6992.68,1.0,278.15,282.93,297.56,302.76,293.15,293.15,278.15,35999.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12163.69,0.0,2018.06,1895.44,0.0,3935.88,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940600.0,297.16,297.15,293.15,0.0,0.0,285.38,0.57,0.37,0.37,297.2,297.15,293.15,0.0,0.0,285.39,0.63,0.52,0.53,297.46,297.15,293.15,0.0,0.0,285.39,0.61,0.45,0.34,297.25,297.15,293.15,0.0,0.0,285.38,0.53,0.3,0.33,297.19,297.15,293.15,0.0,0.0,285.38,0.38,0.12,0.75,285.38,284.95,305.04,294.61,305.04,297.3,285.39,1.0,1.0,1.0,1.0,0.0,1.0,-2.8,2.8,0.0,2.16,1.0,1.0,0.0,1211.16,25.0,81536.43,0.0,7036.77,1.0,278.15,282.97,297.61,302.85,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12283.86,0.0,2018.06,1895.44,0.0,3940.3,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940900.0,297.17,297.15,293.15,0.0,0.0,285.43,0.57,0.37,0.37,297.2,297.15,293.15,0.0,0.0,285.43,0.64,0.52,0.53,297.46,297.15,293.15,0.0,0.0,285.43,0.61,0.45,0.35,297.25,297.15,293.15,0.0,0.0,285.43,0.53,0.31,0.33,297.19,297.15,293.15,0.0,0.0,285.43,0.38,0.12,0.76,285.43,284.95,305.04,294.65,305.04,297.3,285.43,1.0,1.0,1.0,1.0,0.0,1.0,-2.82,2.82,0.0,2.17,1.0,1.0,0.0,1206.55,25.0,82174.14,0.0,7080.49,1.0,278.15,283.01,297.65,302.94,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12398.45,0.0,2018.06,1895.44,0.0,3945.36,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941200.0,297.17,297.15,293.15,0.0,0.0,285.47,0.57,0.37,0.37,297.2,297.15,293.15,0.0,0.0,285.47,0.64,0.52,0.53,297.46,297.15,293.15,0.0,0.0,285.47,0.62,0.46,0.36,297.25,297.15,293.15,0.0,0.0,285.47,0.54,0.31,0.34,297.19,297.15,293.15,0.0,0.0,285.47,0.38,0.12,0.76,285.47,284.95,305.03,294.68,305.03,297.3,285.47,1.0,1.0,1.0,1.0,0.0,1.0,-2.84,2.84,0.0,2.19,1.0,1.0,0.0,1201.99,25.0,82769.42,0.0,7123.53,1.0,278.15,283.04,297.68,303.01,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12505.27,0.0,2018.06,1895.44,0.0,3951.22,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941500.0,297.17,297.15,293.15,0.0,0.0,285.51,0.57,0.37,0.37,297.19,297.15,293.15,0.0,0.0,285.51,0.64,0.52,0.53,297.45,297.15,293.15,0.0,0.0,285.51,0.62,0.47,0.36,297.25,297.15,293.15,0.0,0.0,285.51,0.54,0.31,0.34,297.19,297.15,293.15,0.0,0.0,285.51,0.39,0.12,0.77,285.51,284.95,305.01,294.71,305.01,297.3,285.51,1.0,1.0,1.0,1.0,0.0,1.0,-2.86,2.86,0.0,2.2,1.0,1.0,0.0,1197.51,25.0,83310.57,0.0,7165.56,1.0,278.15,283.07,297.71,303.08,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12601.79,0.0,2018.06,1895.44,0.0,3958.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941800.0,297.17,297.15,293.15,0.0,0.0,285.54,0.57,0.37,0.37,297.19,297.15,293.15,0.0,0.0,285.54,0.64,0.52,0.53,297.45,297.15,293.15,0.0,0.0,285.54,0.62,0.48,0.37,297.25,297.15,293.15,0.0,0.0,285.54,0.54,0.32,0.34,297.19,297.15,293.15,0.0,0.0,285.54,0.39,0.13,0.77,285.54,284.95,304.97,294.73,304.97,297.3,285.54,1.0,1.0,1.0,1.0,0.0,1.0,-2.87,2.87,0.0,2.21,1.0,1.0,0.0,1193.16,25.0,83781.48,0.0,7206.1,1.0,278.15,283.1,297.73,303.13,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12684.61,0.0,2018.06,1895.44,0.0,3966.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942100.0,297.17,297.15,293.15,0.0,0.0,285.57,0.57,0.37,0.37,297.18,297.15,293.15,0.0,0.0,285.57,0.64,0.52,0.54,297.45,297.15,293.15,0.0,0.0,285.57,0.63,0.49,0.38,297.24,297.15,293.15,0.0,0.0,285.57,0.54,0.32,0.35,297.19,297.15,293.15,0.0,0.0,285.57,0.39,0.13,0.78,285.57,284.95,304.92,294.74,304.92,297.29,285.57,1.0,1.0,1.0,1.0,0.0,1.0,-2.89,2.89,0.0,2.23,1.0,1.0,0.0,1189.01,25.0,84168.08,0.0,7244.69,1.0,278.15,283.12,297.74,303.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12750.67,0.0,2018.06,1895.44,0.0,3975.46,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942400.0,297.17,297.15,293.15,0.0,0.0,285.59,0.57,0.37,0.37,297.18,297.15,293.15,0.0,0.0,285.59,0.64,0.52,0.54,297.44,297.15,293.15,0.0,0.0,285.59,0.63,0.5,0.38,297.24,297.15,293.15,0.0,0.0,285.59,0.54,0.32,0.35,297.19,297.15,293.15,0.0,0.0,285.59,0.39,0.13,0.78,285.59,284.95,304.85,294.73,304.85,297.29,285.59,1.0,1.0,1.0,1.0,0.0,1.0,-2.91,2.91,0.0,2.24,1.0,1.0,0.0,1185.08,25.0,84462.11,0.0,7280.93,1.0,278.15,283.14,297.74,303.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12798.07,0.0,2018.06,1895.44,0.0,3986.21,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942700.0,297.16,297.15,293.15,0.0,0.0,285.6,0.57,0.37,0.37,297.17,297.15,293.15,0.0,0.0,285.6,0.64,0.52,0.54,297.44,297.15,293.15,0.0,0.0,285.6,0.63,0.51,0.39,297.24,297.15,293.15,0.0,0.0,285.6,0.55,0.32,0.35,297.19,297.15,293.15,0.0,0.0,285.6,0.39,0.13,0.79,285.6,284.95,304.77,294.72,304.77,297.29,285.6,1.0,1.0,1.0,1.0,0.0,1.0,-2.92,2.92,0.0,2.25,1.0,1.0,0.0,1181.47,25.0,84686.28,0.0,7314.19,1.0,278.15,283.15,297.73,303.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12831.53,0.0,2018.06,1895.44,0.0,3996.08,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943000.0,297.16,297.15,293.15,0.0,0.0,285.61,0.57,0.37,0.37,297.17,297.15,293.15,0.0,0.0,285.61,0.64,0.52,0.54,297.43,297.15,293.15,0.0,0.0,285.61,0.64,0.52,0.39,297.23,297.15,293.15,0.0,0.0,285.61,0.55,0.33,0.35,297.19,297.15,293.15,0.0,0.0,285.61,0.39,0.13,0.79,285.61,284.95,304.69,294.72,304.69,297.28,285.61,1.0,1.0,1.0,1.0,0.0,1.0,-2.94,2.94,0.0,2.26,1.0,1.0,0.0,1178.24,25.0,84877.69,0.0,7343.82,1.0,278.15,283.17,297.72,303.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12859.64,0.0,2018.06,1895.44,0.0,4004.28,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943300.0,297.16,297.15,293.15,0.0,0.0,285.61,0.57,0.37,0.37,297.16,297.15,293.15,0.0,0.0,285.61,0.64,0.52,0.54,297.42,297.15,293.15,0.0,0.0,285.61,0.64,0.53,0.4,297.23,297.15,293.15,0.0,0.0,285.61,0.55,0.33,0.35,297.18,297.15,293.15,0.0,0.0,285.61,0.4,0.13,0.8,285.61,284.95,304.6,294.71,304.6,297.27,285.61,1.0,1.0,1.0,1.0,0.0,1.0,-2.95,2.95,0.0,2.27,1.0,1.0,0.0,1175.26,25.0,85049.17,0.0,7370.95,1.0,278.15,283.18,297.71,303.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12884.63,0.0,2018.06,1895.44,0.0,4011.71,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943600.0,297.15,297.15,293.15,0.0,0.0,285.62,0.57,0.37,0.37,297.15,297.15,293.15,0.0,0.0,285.62,0.64,0.52,0.53,297.41,297.15,293.15,0.0,0.0,285.62,0.64,0.53,0.4,297.22,297.15,293.15,0.0,0.0,285.62,0.55,0.33,0.36,297.18,297.15,293.15,0.0,0.0,285.62,0.4,0.13,0.8,285.62,284.95,304.51,294.7,304.51,297.27,285.62,1.0,1.0,1.0,1.0,0.0,1.0,-2.96,2.96,0.0,2.28,1.0,1.0,0.0,1172.53,25.0,85204.66,0.0,7395.88,1.0,278.15,283.18,297.7,303.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12907.19,0.0,2018.06,1895.44,0.0,4018.49,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943900.0,297.15,297.15,293.15,0.0,0.0,285.62,0.57,0.37,0.37,297.15,297.15,293.15,0.0,0.0,285.62,0.64,0.52,0.53,297.4,297.15,293.15,0.0,0.0,285.62,0.65,0.54,0.41,297.22,297.15,293.15,0.0,0.0,285.62,0.55,0.33,0.36,297.18,297.15,293.15,0.0,0.0,285.62,0.4,0.13,0.8,285.62,284.95,304.42,294.69,304.42,297.26,285.62,1.0,1.0,1.0,1.0,0.0,1.0,-2.97,2.97,0.0,2.29,1.0,1.0,0.0,1170.02,25.0,85345.84,0.0,7418.63,1.0,278.15,283.19,297.69,303.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12927.66,0.0,2018.06,1895.44,0.0,4024.62,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944200.0,297.14,297.15,293.15,0.0,0.0,285.62,0.57,0.37,0.37,297.14,297.15,293.15,0.0,0.0,285.62,0.64,0.52,0.53,297.39,297.15,293.15,0.0,0.0,285.62,0.65,0.55,0.41,297.21,297.15,293.15,0.0,0.0,285.62,0.55,0.33,0.36,297.18,297.15,293.15,0.0,0.0,285.62,0.4,0.13,0.8,285.62,284.95,304.33,294.69,304.33,297.25,285.62,1.0,1.0,1.0,1.0,0.0,1.0,-2.98,2.98,0.0,2.3,1.0,1.0,0.0,1167.77,25.0,85473.23,0.0,7438.99,1.0,278.15,283.2,297.69,303.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12946.22,0.0,2018.06,1895.44,0.0,4030.02,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944500.0,297.14,297.15,293.15,0.0,0.0,285.62,0.57,0.37,0.37,297.13,297.15,293.15,0.0,0.0,285.62,0.64,0.52,0.53,297.38,297.15,293.15,0.0,0.0,285.62,0.65,0.55,0.42,297.21,297.15,293.15,0.0,0.0,285.62,0.55,0.33,0.36,297.18,297.15,293.15,0.0,0.0,285.62,0.4,0.13,0.81,285.62,284.95,304.23,294.68,304.23,297.25,285.62,1.0,1.0,1.0,1.0,0.0,1.0,-2.99,2.99,0.0,2.3,1.0,1.0,0.0,1165.75,25.0,85590.2,0.0,7457.24,1.0,278.15,283.21,297.68,303.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12963.48,0.0,2018.06,1895.44,0.0,4034.73,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944800.0,297.13,297.15,293.15,0.0,0.0,285.62,0.57,0.37,0.37,297.13,297.15,293.15,0.0,0.0,285.62,0.64,0.52,0.53,297.37,297.15,293.15,0.0,0.0,285.62,0.65,0.56,0.42,297.2,297.15,293.15,0.0,0.0,285.62,0.55,0.34,0.36,297.17,297.15,293.15,0.0,0.0,285.62,0.4,0.13,0.81,285.62,284.95,304.14,294.68,304.14,297.24,285.62,1.0,1.0,1.0,1.0,0.0,1.0,-2.99,2.99,0.0,2.31,1.0,1.0,0.0,1163.95,25.0,85699.2,0.0,7473.5,1.0,278.15,283.21,297.68,303.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12979.9,0.0,2018.06,1895.44,0.0,4038.73,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945100.0,297.13,297.15,293.15,0.0,0.0,285.62,0.57,0.37,0.37,297.12,297.15,293.15,0.0,0.0,285.62,0.64,0.52,0.53,297.37,297.15,293.15,0.0,0.0,285.62,0.66,0.57,0.43,297.2,297.15,293.15,0.0,0.0,285.62,0.56,0.34,0.36,297.17,297.15,293.15,0.0,0.0,285.62,0.4,0.13,0.81,285.62,284.95,304.04,294.67,304.04,297.24,285.62,1.0,1.0,1.0,1.0,0.0,1.0,-3.0,3.0,0.0,2.32,1.0,1.0,0.0,1162.36,25.0,85802.25,0.0,7487.8,1.0,278.15,283.22,297.67,303.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12995.9,0.0,2018.06,1895.44,0.0,4042.01,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945400.0,297.13,297.15,293.15,0.0,0.0,285.62,0.57,0.36,0.37,297.12,297.15,293.15,0.0,0.0,285.62,0.64,0.51,0.53,297.36,297.15,293.15,0.0,0.0,285.62,0.66,0.57,0.43,297.19,297.15,293.15,0.0,0.0,285.62,0.56,0.34,0.36,297.17,297.15,293.15,0.0,0.0,285.62,0.4,0.14,0.81,285.62,284.95,303.94,294.67,303.94,297.23,285.62,1.0,1.0,1.0,1.0,0.0,1.0,-3.0,3.0,0.0,2.32,1.0,1.0,0.0,1160.98,25.0,85901.47,0.0,7500.13,1.0,278.15,283.23,297.67,303.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13011.95,0.0,2018.06,1895.44,0.0,4044.5,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945700.0,297.12,297.15,293.15,0.0,0.0,285.61,0.57,0.36,0.37,297.11,297.15,293.15,0.0,0.0,285.61,0.64,0.51,0.53,297.35,297.15,293.15,0.0,0.0,285.61,0.66,0.58,0.43,297.19,297.15,293.15,0.0,0.0,285.61,0.56,0.34,0.36,297.17,297.15,293.15,0.0,0.0,285.61,0.4,0.14,0.82,285.61,284.95,303.85,294.67,303.85,297.23,285.61,1.0,1.0,1.0,1.0,0.0,1.0,-3.01,3.01,0.0,2.32,1.0,1.0,0.0,1159.8,25.0,85999.99,0.0,7510.77,1.0,278.15,283.23,297.67,303.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13028.6,0.0,2018.06,1895.44,0.0,4046.25,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946000.0,297.12,297.15,293.15,0.0,0.0,285.61,0.57,0.36,0.37,297.1,297.15,293.15,0.0,0.0,285.61,0.64,0.51,0.52,297.35,297.15,293.15,0.0,0.0,285.61,0.66,0.58,0.44,297.18,297.15,293.15,0.0,0.0,285.61,0.56,0.34,0.36,297.17,297.15,293.15,0.0,0.0,285.61,0.4,0.14,0.82,285.61,284.95,303.75,294.68,303.75,297.22,285.61,1.0,1.0,1.0,1.0,0.0,1.0,-3.01,3.01,0.0,2.33,1.0,1.0,0.0,1158.85,25.0,86095.79,0.0,7519.22,1.0,278.15,283.24,297.68,303.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13045.68,0.0,2018.06,1895.44,0.0,4047.2,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946300.0,297.1,297.15,293.15,0.0,0.0,285.6,0.57,0.36,0.36,297.09,297.15,293.15,0.0,0.0,285.6,0.64,0.51,0.52,297.33,297.15,293.15,0.0,0.0,285.6,0.67,0.59,0.44,297.17,297.15,293.15,0.0,0.0,285.6,0.56,0.34,0.36,297.16,297.15,293.15,0.0,0.0,285.6,0.4,0.14,0.82,285.6,284.95,303.65,294.69,303.65,297.21,285.6,1.0,1.0,1.0,1.0,0.0,1.0,-3.01,3.01,0.0,2.32,1.0,1.0,0.0,1159.74,25.0,86083.93,0.0,7511.29,1.0,278.15,283.24,297.68,303.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13046.88,0.0,2018.06,1895.44,0.0,4045.5,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946600.0,297.09,297.15,293.15,0.0,0.0,285.57,0.57,0.36,0.36,297.07,297.15,293.15,0.0,0.0,285.57,0.63,0.5,0.52,297.31,297.15,293.15,0.0,0.0,285.57,0.67,0.59,0.44,297.15,297.15,293.15,0.0,0.0,285.57,0.56,0.34,0.36,297.14,297.15,293.15,0.0,0.0,285.57,0.4,0.13,0.81,285.57,284.95,303.55,294.7,303.55,297.19,285.57,1.0,1.0,1.0,1.0,0.0,1.0,-2.99,2.99,0.0,2.31,1.0,1.0,0.0,1163.42,25.0,85892.78,0.0,7478.2,1.0,278.15,283.23,297.69,303.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13019.68,0.0,2018.06,1895.44,0.0,4037.96,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946900.0,297.07,297.15,293.15,0.0,0.0,285.53,0.56,0.35,0.36,297.05,297.15,293.15,0.0,0.0,285.53,0.63,0.5,0.51,297.29,297.15,293.15,0.0,0.0,285.53,0.67,0.59,0.45,297.13,297.15,293.15,0.0,0.0,285.53,0.55,0.33,0.36,297.12,297.15,293.15,0.0,0.0,285.53,0.4,0.13,0.8,285.53,284.95,303.45,294.71,303.45,297.17,285.53,1.0,1.0,1.0,1.0,0.0,1.0,-2.97,2.97,0.0,2.3,1.0,1.0,0.0,1168.69,25.0,85601.0,0.0,7430.64,1.0,278.15,283.21,297.71,303.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12977.07,0.0,2018.06,1895.44,0.0,4026.44,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947200.0,297.05,297.15,293.15,0.0,0.0,285.49,0.56,0.35,0.35,297.03,297.15,293.15,0.0,0.0,285.49,0.63,0.49,0.51,297.27,297.15,293.15,0.0,0.0,285.49,0.67,0.6,0.45,297.11,297.15,293.15,0.0,0.0,285.49,0.55,0.33,0.36,297.1,297.15,293.15,0.0,0.0,285.49,0.39,0.13,0.79,285.49,284.95,303.35,294.73,303.35,297.15,285.48,1.0,1.0,1.0,1.0,0.0,1.0,-2.95,2.95,0.0,2.27,1.0,1.0,0.0,1175.2,25.0,85224.93,0.0,7371.49,1.0,278.15,283.19,297.72,303.22,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12921.55,0.0,2018.06,1895.44,0.0,4011.95,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947500.0,297.03,297.15,293.15,0.0,0.0,285.43,0.56,0.34,0.35,297.01,297.15,293.15,0.0,0.0,285.43,0.63,0.49,0.5,297.24,297.15,293.15,0.0,0.0,285.43,0.67,0.6,0.45,297.09,297.15,293.15,0.0,0.0,285.43,0.55,0.33,0.36,297.08,297.15,293.15,0.0,0.0,285.43,0.39,0.12,0.77,285.43,284.95,303.25,294.75,303.25,297.13,285.43,1.0,1.0,1.0,1.0,0.0,1.0,-2.92,2.92,0.0,2.25,1.0,1.0,0.0,1182.85,25.0,84762.57,0.0,7301.45,1.0,278.15,283.16,297.74,303.21,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12852.6,0.0,2018.06,1895.44,0.0,3994.8,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947800.0,297.01,297.15,293.15,0.0,0.0,285.37,0.55,0.34,0.34,296.99,297.15,293.15,0.0,0.0,285.37,0.62,0.48,0.5,297.22,297.15,293.15,0.0,0.0,285.37,0.67,0.6,0.45,297.07,297.15,293.15,0.0,0.0,285.37,0.55,0.32,0.35,297.06,297.15,293.15,0.0,0.0,285.37,0.38,0.12,0.76,285.37,284.95,303.15,294.76,303.15,297.11,285.37,1.0,1.0,1.0,1.0,0.0,1.0,-2.88,2.88,0.0,2.22,1.0,1.0,0.0,1191.52,25.0,84211.83,0.0,7221.31,1.0,278.15,283.13,297.76,303.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12769.66,0.0,2018.06,1895.44,0.0,3975.23,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948100.0,297.0,297.15,293.15,0.0,0.0,285.3,0.55,0.33,0.34,296.97,297.15,293.15,0.0,0.0,285.3,0.62,0.47,0.49,297.2,297.15,293.15,0.0,0.0,285.3,0.66,0.6,0.45,297.05,297.15,293.15,0.0,0.0,285.3,0.54,0.32,0.35,297.05,297.15,293.15,0.0,0.0,285.31,0.38,0.12,0.74,285.3,284.95,303.05,294.78,303.05,297.09,285.3,1.0,1.0,1.0,1.0,0.0,1.0,-2.84,2.84,0.0,2.19,1.0,1.0,0.0,1201.1,25.0,83571.7,0.0,7131.84,1.0,278.15,283.09,297.78,303.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12672.46,0.0,2018.06,1895.44,0.0,3953.43,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948400.0,296.98,297.15,293.15,0.0,0.0,285.23,0.54,0.32,0.33,296.95,297.15,293.15,0.0,0.0,285.23,0.62,0.46,0.48,297.17,297.15,293.15,0.0,0.0,285.23,0.66,0.6,0.45,297.04,297.15,293.15,0.0,0.0,285.23,0.54,0.31,0.34,297.03,297.15,293.15,0.0,0.0,285.23,0.37,0.11,0.72,285.23,284.95,302.94,294.8,302.95,297.07,285.23,1.0,1.0,1.0,1.0,0.0,1.0,-2.8,2.8,0.0,2.16,1.0,1.0,0.0,1211.53,25.0,82836.39,0.0,7033.19,1.0,278.15,283.05,297.79,303.14,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12560.02,0.0,2018.06,1895.44,0.0,3929.41,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948700.0,296.97,297.15,293.15,0.0,0.0,285.15,0.54,0.32,0.33,296.93,297.15,293.15,0.0,0.0,285.15,0.61,0.46,0.48,297.14,297.15,293.15,0.0,0.0,285.15,0.66,0.59,0.45,297.02,297.15,293.15,0.0,0.0,285.15,0.53,0.31,0.34,297.02,297.15,293.15,0.0,0.0,285.15,0.36,0.11,0.7,285.15,284.95,302.84,294.81,302.85,297.05,285.15,1.0,1.0,1.0,1.0,0.0,1.0,-2.75,2.75,0.0,2.12,1.0,1.0,0.0,1222.83,25.0,81991.36,0.0,6924.75,1.0,278.15,283.0,297.81,303.1,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12430.03,0.0,2018.06,1895.44,0.0,3902.94,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949000.0,296.95,297.15,293.15,0.0,0.0,285.06,0.53,0.31,0.32,296.91,297.15,293.15,0.0,0.0,285.06,0.61,0.45,0.47,297.11,297.15,293.15,0.0,0.0,285.06,0.66,0.59,0.45,297.0,297.15,293.15,0.0,0.0,285.06,0.53,0.3,0.33,297.01,297.15,293.15,0.0,0.0,285.06,0.35,0.1,0.68,285.06,284.95,302.74,294.83,302.75,297.03,285.05,1.0,1.0,1.0,1.0,0.0,1.0,-2.7,2.7,0.0,2.08,1.0,1.0,0.0,1234.93,25.0,81033.7,0.0,6806.91,1.0,278.15,282.94,297.82,303.06,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12282.22,0.0,2018.06,1895.44,0.0,3874.01,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949300.0,296.94,297.15,293.15,0.0,0.0,284.96,0.53,0.3,0.32,296.89,297.15,293.15,0.0,0.0,284.96,0.6,0.44,0.46,297.08,297.15,293.15,0.0,0.0,284.96,0.66,0.59,0.44,296.99,297.15,293.15,0.0,0.0,284.96,0.52,0.3,0.33,297.0,297.15,293.15,0.0,0.0,284.96,0.34,0.09,0.65,284.96,284.95,302.65,294.84,302.65,297.01,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-2.64,2.64,0.0,2.03,0.99,0.99,0.0,1247.74,25.0,79928.23,0.0,6679.99,1.0,278.15,282.88,297.83,302.99,293.15,293.15,278.15,36182.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12109.95,0.0,2011.93,1895.44,0.0,3842.2,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949600.0,296.93,297.15,293.15,0.0,0.0,284.92,0.52,0.29,0.31,296.88,297.15,293.15,0.0,0.0,284.92,0.6,0.43,0.45,297.05,297.15,293.15,0.0,0.0,284.92,0.65,0.58,0.44,296.97,297.15,293.15,0.0,0.0,284.92,0.52,0.29,0.32,296.99,297.15,293.15,0.0,0.0,284.92,0.34,0.09,0.63,284.92,284.95,302.55,294.84,302.55,296.99,284.92,1.0,1.0,1.0,1.0,0.0,1.0,-2.59,2.59,0.0,1.99,0.94,0.94,0.0,1260.85,25.0,78338.75,0.0,6547.82,1.0,278.15,282.88,297.83,302.89,293.15,293.15,278.15,37352.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.96,3.96,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11856.77,0.0,1911.28,1895.44,0.0,3800.07,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949900.0,296.92,297.15,293.15,0.0,0.0,284.93,0.52,0.29,0.3,296.87,297.15,293.15,0.0,0.0,284.93,0.59,0.42,0.44,297.02,297.15,293.15,0.0,0.0,284.93,0.65,0.57,0.44,296.96,297.15,293.15,0.0,0.0,284.93,0.52,0.28,0.32,296.98,297.15,293.15,0.0,0.0,284.93,0.33,0.08,0.61,284.93,284.95,302.47,294.85,302.47,296.98,284.93,1.0,1.0,1.0,1.0,0.0,1.0,-2.53,2.53,0.0,1.95,0.9,0.91,0.0,1273.32,25.0,76577.94,0.0,6419.46,1.0,278.15,282.93,297.83,302.78,293.15,293.15,278.15,37351.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.82,3.82,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11589.26,0.0,1747.57,1895.44,0.0,3743.3,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950200.0,296.92,297.15,293.15,0.0,0.0,284.96,0.51,0.28,0.3,296.87,297.15,293.15,0.0,0.0,284.95,0.58,0.41,0.44,296.99,297.15,293.15,0.0,0.0,284.95,0.65,0.57,0.43,296.96,297.15,293.15,0.0,0.0,284.96,0.51,0.28,0.31,296.98,297.15,293.15,0.0,0.0,284.97,0.32,0.08,0.59,284.95,284.95,302.4,294.86,302.4,296.98,284.94,1.0,1.0,1.0,1.0,0.0,1.0,-2.48,2.48,0.0,1.91,0.95,0.96,0.0,1285.4,25.0,75172.6,0.0,6292.82,1.0,278.33,282.98,297.85,302.73,293.15,293.15,278.29,34588.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.88,3.88,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11480.16,0.0,1787.51,1895.44,0.0,3667.72,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950500.0,296.92,297.15,293.15,0.0,0.0,284.91,0.51,0.27,0.29,296.86,297.15,293.15,0.0,0.0,284.91,0.58,0.4,0.43,296.95,297.15,293.15,0.0,0.0,284.91,0.64,0.56,0.43,296.95,297.15,293.15,0.0,0.0,284.91,0.51,0.27,0.31,296.98,297.15,293.15,0.0,0.0,284.9,0.31,0.07,0.56,284.91,284.95,302.36,294.88,302.36,296.98,284.93,1.0,1.0,1.0,1.0,0.0,1.0,-2.42,2.42,0.0,1.86,0.85,0.84,0.0,1298.63,25.0,72919.07,0.0,6151.17,1.0,278.28,283.01,297.87,302.54,293.15,293.15,278.39,39612.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.65,3.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10693.91,0.0,1558.36,1895.44,0.0,3633.83,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950800.0,296.92,297.15,293.15,0.0,0.0,284.97,0.5,0.26,0.29,296.86,297.15,293.15,0.0,0.0,284.97,0.57,0.39,0.42,296.93,297.15,293.15,0.0,0.0,284.97,0.64,0.55,0.42,296.94,297.15,293.15,0.0,0.0,284.97,0.5,0.26,0.3,296.98,297.15,293.15,0.0,0.0,284.97,0.3,0.07,0.54,284.97,284.95,302.32,294.91,302.32,296.98,284.96,1.0,1.0,1.0,1.0,0.0,1.0,-2.36,2.36,0.0,1.81,0.89,0.9,0.0,1311.18,25.0,71747.77,0.0,6013.95,1.0,278.36,283.09,297.89,302.55,293.15,293.15,278.15,34873.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,3.66,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11420.47,0.0,1539.82,1895.44,0.0,3531.53,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951100.0,296.92,297.15,293.15,0.0,0.0,285.02,0.5,0.26,0.28,296.85,297.15,293.15,0.0,0.0,285.02,0.57,0.38,0.41,296.91,297.15,293.15,0.0,0.0,285.02,0.63,0.54,0.41,296.94,297.15,293.15,0.0,0.0,285.02,0.5,0.26,0.29,296.97,297.15,293.15,0.0,0.0,285.02,0.29,0.06,0.52,285.02,284.95,302.3,294.94,302.3,296.97,285.02,1.0,1.0,1.0,1.0,0.0,1.0,-2.3,2.3,0.0,1.77,0.94,0.94,0.0,1323.74,25.0,69728.83,0.0,5873.25,1.0,278.63,283.19,297.91,302.35,293.15,293.15,278.65,32677.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,3.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10469.8,0.0,1528.46,1895.44,0.0,3436.18,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951400.0,296.92,297.15,293.15,0.0,0.0,285.01,0.49,0.25,0.27,296.85,297.15,293.15,0.0,0.0,285.01,0.56,0.37,0.4,296.88,297.15,293.15,0.0,0.0,285.01,0.63,0.53,0.41,296.93,297.15,293.15,0.0,0.0,285.01,0.49,0.25,0.29,296.99,297.15,293.15,0.0,0.0,285.0,0.27,0.05,0.47,285.01,284.95,302.27,294.97,302.27,296.99,285.02,1.0,1.0,1.0,1.0,0.0,1.0,-2.21,2.21,0.0,1.7,0.93,0.91,0.0,1342.26,25.0,67090.13,0.0,5659.85,1.0,278.83,283.25,297.93,302.18,293.15,293.15,278.87,34222.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,3.63,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10008.88,0.0,1496.68,1895.44,0.0,3341.77,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951700.0,296.91,297.15,293.15,0.0,0.0,284.93,0.49,0.24,0.27,296.84,297.15,293.15,0.0,0.0,284.93,0.55,0.36,0.39,296.86,297.15,293.15,0.0,0.0,284.94,0.63,0.52,0.4,296.92,297.15,293.15,0.0,0.0,284.93,0.49,0.24,0.28,296.98,297.15,293.15,0.0,0.0,284.91,0.27,0.05,0.47,284.93,284.95,302.26,295.01,302.26,296.98,284.95,1.0,1.0,1.0,1.0,0.0,1.0,-2.17,2.17,0.0,1.67,0.88,0.86,0.0,1348.92,25.0,66276.41,0.0,5581.13,1.0,278.92,283.21,297.99,302.21,293.15,293.15,279.0,38031.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.66,3.66,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9770.64,0.0,1560.05,1895.44,0.0,3321.24,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952000.0,296.92,297.15,293.15,0.0,0.0,284.96,0.48,0.23,0.26,296.84,297.15,293.15,0.0,0.0,284.95,0.55,0.35,0.38,296.85,297.15,293.15,0.0,0.0,284.95,0.62,0.51,0.39,296.92,297.15,293.15,0.0,0.0,284.96,0.48,0.23,0.27,296.96,297.15,293.15,0.0,0.0,284.96,0.27,0.05,0.47,284.96,284.95,302.23,295.04,302.23,296.96,284.94,1.0,1.0,1.0,1.0,0.0,1.0,-2.14,2.14,0.0,1.65,0.9,0.92,0.0,1355.66,25.0,66205.4,0.0,5500.34,1.0,278.9,283.21,298.03,302.36,293.15,293.15,278.75,34821.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10427.01,0.0,1597.53,1895.44,0.0,3259.66,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952300.0,296.91,297.15,293.15,0.0,0.0,284.95,0.48,0.23,0.25,296.84,297.15,293.15,0.0,0.0,284.95,0.54,0.34,0.37,296.83,297.15,293.15,0.0,0.0,284.95,0.62,0.5,0.38,296.91,297.15,293.15,0.0,0.0,284.95,0.47,0.22,0.27,296.93,297.15,293.15,0.0,0.0,284.95,0.27,0.05,0.47,284.95,284.95,302.21,295.07,302.21,296.93,284.95,1.0,1.0,1.0,1.0,0.0,1.0,-2.1,2.1,0.0,1.62,0.85,0.85,0.0,1362.78,25.0,64824.4,0.0,5413.74,1.0,278.87,283.25,298.06,302.22,293.15,293.15,279.05,37267.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.53,3.53,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9489.23,0.0,1411.97,1895.44,0.0,3233.03,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952600.0,296.92,297.15,293.15,0.0,0.0,285.0,0.47,0.22,0.25,296.84,297.15,293.15,0.0,0.0,285.0,0.54,0.33,0.36,296.82,297.15,293.15,0.0,0.0,285.0,0.61,0.48,0.38,296.91,297.15,293.15,0.0,0.0,285.0,0.47,0.22,0.26,296.9,297.15,293.15,0.0,0.0,284.99,0.27,0.05,0.48,285.0,284.95,302.17,295.1,302.17,296.9,285.01,1.0,1.0,1.0,1.0,0.0,1.0,-2.07,2.07,0.0,1.59,0.93,0.92,0.0,1369.35,25.0,63682.02,0.0,5332.56,1.0,279.21,283.34,298.08,302.14,293.15,293.15,279.24,34442.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9582.09,0.0,1557.96,1895.44,0.0,3144.22,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952900.0,296.92,297.15,293.15,0.0,0.0,284.89,0.46,0.21,0.24,296.83,297.15,293.15,0.0,0.0,284.89,0.53,0.32,0.36,296.8,297.15,293.15,0.0,0.0,284.89,0.61,0.47,0.37,296.9,297.15,293.15,0.0,0.0,284.89,0.46,0.21,0.25,296.86,297.15,293.15,0.0,0.0,284.91,0.27,0.05,0.48,284.89,284.95,302.12,295.12,302.12,296.88,284.87,1.0,1.0,1.0,1.0,0.0,1.0,-2.03,2.03,0.0,1.56,0.88,0.91,0.0,1376.26,25.0,63592.19,0.0,5245.87,1.0,279.15,283.21,298.13,302.32,293.15,293.15,279.08,35760.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9852.72,0.0,1663.91,1895.44,0.0,3137.18,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17953200.0,296.94,302.15,286.48,0.0,0.0,286.56,0.35,0.03,0.15,296.86,302.15,286.48,0.0,0.0,286.71,0.41,0.05,0.22,296.85,302.15,286.48,0.0,0.0,286.84,0.47,0.08,0.22,296.91,302.15,286.48,0.0,0.0,286.55,0.35,0.03,0.16,296.82,302.15,286.48,0.0,0.0,286.13,0.21,0.01,0.4,286.66,292.62,302.05,295.14,302.04,296.89,288.04,0.17,1.0,0.92,0.93,0.08,1.0,-1.37,1.37,0.0,1.06,0.15,0.23,0.0,1483.02,54.17,20218.51,0.0,3601.92,0.17,279.65,283.82,298.56,301.55,293.15,293.15,278.35,5584.24,21000.0,313.15,0.0,18000.0,0.17,0.0,0.0,0.0,0.17,0.14,0.17,0.0,1.0,0.61,0.61,0.0,0.72,0.72,0.0,0.0,0.0,0.0,1573.43,0.0,259.11,315.91,0.0,511.96,0.15,0.17,0.0,3.83,0.17,0.0,0.07,1.0
