time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17909100.0,297.12,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.61,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.61,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,295.8,293.96,295.79,297.12,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.72,0.72,0.0,25.79,25.0,12753.66,0.0,28.14,1.0,283.15,284.75,296.97,297.96,293.15,293.15,283.15,17559.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41,1.0,0.0,1.0,1.9,1.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5120.65,0.0,246.96,1895.44,0.0,300.57,0.49,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17909400.0,297.16,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.02,294.05,296.01,297.16,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.73,0.73,0.0,25.47,25.0,12898.6,0.0,27.87,1.0,283.15,284.74,297.05,298.06,293.15,293.15,283.15,17560.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,1.94,1.94,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5191.43,0.0,260.9,1895.44,0.0,306.08,0.5,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17909700.0,297.2,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.63,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.62,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.24,294.12,296.23,297.19,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.73,0.73,0.0,25.28,25.0,13032.78,0.0,27.71,1.0,283.15,284.72,297.13,298.15,293.15,293.15,283.15,17564.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,1.99,1.99,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5256.97,0.0,275.24,1895.44,0.0,311.42,0.51,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910000.0,297.23,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.64,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.63,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.71,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.45,294.19,296.44,297.23,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.74,0.74,0.0,25.17,25.0,13154.6,0.0,27.61,1.0,283.15,284.7,297.2,298.23,293.15,293.15,283.15,17573.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,2.03,2.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5316.38,0.0,289.84,1895.44,0.0,316.52,0.52,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910300.0,297.28,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.65,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.64,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.04,296.71,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.96,0.54,0.05,0.23,284.96,284.95,296.66,294.25,296.65,297.27,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.75,0.75,0.0,25.1,25.0,13257.55,0.0,27.55,1.0,283.15,284.68,297.25,298.29,293.15,293.15,283.15,17589.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,2.07,2.07,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5366.36,0.0,304.51,1895.44,0.0,322.03,0.53,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910600.0,297.32,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.66,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.65,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.71,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,296.87,294.29,296.87,297.31,284.95,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.35,0.76,0.76,0.0,25.06,25.0,13334.77,0.0,27.51,1.0,283.15,284.66,297.29,298.34,293.15,293.15,283.15,17618.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.11,2.11,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5381.88,0.0,318.72,1895.44,0.0,326.91,0.53,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17910900.0,297.36,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.67,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.66,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.73,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.09,294.31,297.08,297.36,284.95,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.36,0.77,0.77,0.0,25.04,25.0,13388.48,0.0,27.49,1.0,283.15,284.65,297.31,298.36,293.15,293.15,283.15,17647.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.14,2.14,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5388.89,0.0,332.25,1895.44,0.0,330.23,0.54,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911200.0,297.4,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.67,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.73,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.29,294.32,297.28,297.4,284.95,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.36,0.78,0.78,0.0,25.02,25.0,13421.29,0.0,27.48,1.0,283.15,284.63,297.33,298.38,293.15,293.15,283.15,17673.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.17,2.17,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5392.46,0.0,345.09,1895.44,0.0,333.02,0.55,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911500.0,297.44,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.75,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,297.5,294.32,297.49,297.43,284.95,1.0,0.15,1.0,1.0,0.0,1.0,-0.49,0.49,0.0,0.36,0.78,0.78,0.0,25.01,25.0,13436.01,0.0,27.47,1.0,283.15,284.61,297.33,298.38,293.15,293.15,283.15,17698.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.2,2.2,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5393.13,0.0,357.24,1895.44,0.0,335.22,0.56,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17911800.0,297.47,297.15,293.15,0.0,0.0,284.95,0.62,0.12,0.06,296.7,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.04,296.77,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.23,284.95,284.95,297.7,294.31,297.69,297.47,284.96,1.0,0.15,1.0,1.0,0.0,1.0,-0.51,0.51,0.0,0.37,0.79,0.79,0.0,24.17,43.0,13715.13,0.0,28.6,1.0,283.15,284.6,297.32,298.37,293.15,293.15,283.15,17721.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,2.23,2.23,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5395.47,0.0,368.7,1895.44,0.0,336.83,0.56,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912100.0,297.32,297.15,293.15,0.0,0.0,285.04,0.72,0.12,0.1,296.71,297.15,293.15,0.0,0.0,285.04,0.54,0.05,0.05,296.69,297.15,293.15,0.0,0.0,285.04,0.54,0.05,0.04,296.78,297.15,293.15,0.0,0.0,285.04,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,285.04,0.54,0.05,0.23,285.04,284.95,297.89,294.3,297.89,297.32,285.03,1.0,0.16,1.0,1.0,0.0,1.0,-0.56,0.56,0.0,0.41,1.0,1.0,0.0,27.06,25.0,15362.23,0.0,35.78,1.0,283.15,284.54,297.36,298.54,293.15,293.15,283.15,15490.94,20340.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,2.65,2.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5495.69,0.0,569.74,1895.44,0.0,409.8,0.65,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912400.0,297.32,297.15,293.15,0.0,0.0,284.95,0.74,0.12,0.11,296.72,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.04,296.79,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.95,0.54,0.05,0.23,284.95,284.95,298.08,294.28,298.07,297.32,284.94,1.0,0.16,1.0,1.0,0.0,1.0,-0.57,0.57,0.0,0.42,0.99,1.0,0.0,25.95,25.0,15552.27,0.0,35.26,1.0,283.15,284.4,297.28,298.46,293.15,293.15,283.15,19541.35,22680.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,2.97,2.97,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5489.2,0.0,802.23,1895.44,0.0,423.08,0.73,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17912700.0,297.33,297.15,293.15,0.0,0.0,284.92,0.75,0.13,0.12,296.72,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.04,296.8,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.23,284.92,284.95,298.26,294.26,298.25,297.33,284.92,1.0,0.16,1.0,1.0,0.0,1.0,-0.57,0.57,0.0,0.42,0.94,0.94,0.0,25.35,25.0,15720.83,0.0,35.34,1.0,283.15,284.34,297.26,298.45,293.15,293.15,283.15,23887.87,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,3.16,3.16,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5493.3,0.0,974.88,1895.44,0.0,425.47,0.78,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913000.0,297.34,297.15,293.15,0.0,0.0,284.92,0.77,0.13,0.12,296.73,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.68,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.04,296.81,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.92,0.55,0.05,0.23,284.92,284.95,298.43,294.24,298.43,297.32,284.92,1.0,0.16,1.0,1.0,0.0,1.0,-0.58,0.58,0.0,0.43,0.89,0.89,0.0,24.97,25.0,15852.28,0.0,35.7,1.0,283.15,284.33,297.24,298.44,293.15,293.15,283.15,27337.62,27000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,3.21,3.21,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5495.13,0.0,1037.39,1895.44,0.0,432.2,0.79,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913300.0,297.35,297.15,293.15,0.0,0.0,284.97,0.78,0.14,0.13,296.74,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.69,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.04,296.82,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.75,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.23,284.97,284.95,298.6,294.22,298.59,297.29,284.97,1.0,0.16,1.0,1.0,0.0,1.0,-0.59,0.59,0.0,0.43,0.9,0.9,0.0,24.74,25.0,15983.77,0.0,36.24,1.0,283.15,284.37,297.22,298.43,293.15,293.15,283.15,25379.98,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.13,3.13,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5498.54,0.0,957.72,1895.44,0.0,436.32,0.77,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913600.0,297.36,297.15,293.15,0.0,0.0,284.97,0.8,0.15,0.13,296.76,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.7,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.04,296.84,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.05,296.75,297.15,293.15,0.0,0.0,284.97,0.55,0.05,0.23,284.97,284.95,298.75,294.21,298.74,297.27,284.97,1.0,0.16,1.0,1.0,0.0,1.0,-0.59,0.59,0.0,0.44,0.95,0.95,0.0,24.59,25.0,16221.85,0.0,36.9,1.0,283.15,284.34,297.22,298.44,293.15,293.15,283.15,24956.42,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.25,3.25,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5510.54,0.0,1056.27,1895.44,0.0,445.21,0.8,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17913900.0,297.39,297.15,293.15,0.0,0.0,284.96,0.82,0.16,0.14,296.8,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.74,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.04,296.87,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.05,296.78,297.15,293.15,0.0,0.0,284.96,0.55,0.05,0.23,284.96,284.95,298.89,294.2,298.88,297.26,284.96,1.0,0.16,1.0,1.0,0.0,1.0,-0.6,0.6,0.0,0.45,0.96,0.96,0.0,24.44,25.0,16498.56,0.0,37.74,1.0,283.15,284.29,297.21,298.44,293.15,293.15,283.15,27616.82,30060.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48,1.0,0.0,1.0,3.45,3.45,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5522.63,0.0,1266.46,1895.44,0.0,458.8,0.85,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914200.0,297.42,297.15,293.15,0.0,0.0,284.95,0.84,0.17,0.15,296.87,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.79,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.04,296.93,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.83,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.23,284.95,284.95,299.0,294.17,299.0,297.28,284.95,1.0,0.16,1.0,1.0,0.0,1.0,-0.62,0.62,0.0,0.46,0.96,0.96,0.0,24.27,25.0,16787.29,0.0,38.84,1.0,283.15,284.26,297.18,298.43,293.15,293.15,283.15,30610.93,32400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,3.63,3.63,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5532.17,0.0,1468.33,1895.44,0.0,475.04,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914500.0,297.46,297.15,293.15,0.0,0.0,284.95,0.86,0.18,0.16,296.95,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.86,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.04,297.0,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.05,296.89,297.15,293.15,0.0,0.0,284.95,0.55,0.05,0.23,284.95,284.95,299.11,294.13,299.1,297.3,284.95,1.0,0.16,1.0,1.0,0.0,1.0,-0.63,0.63,0.0,0.47,0.95,0.95,0.0,24.11,25.0,17096.51,0.0,40.15,1.0,283.15,284.23,297.14,298.42,293.15,293.15,283.15,33507.33,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5541.1,0.0,1666.16,1895.44,0.0,492.29,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17914800.0,297.5,297.15,293.15,0.0,0.0,284.96,0.88,0.2,0.18,297.03,297.15,293.15,0.0,0.0,284.95,0.56,0.05,0.05,296.94,297.15,293.15,0.0,0.0,284.95,0.56,0.05,0.04,297.08,297.15,293.15,0.0,0.0,284.95,0.56,0.05,0.05,296.97,297.15,293.15,0.0,0.0,284.95,0.56,0.05,0.23,284.96,284.95,299.2,294.09,299.19,297.34,284.96,1.0,0.16,1.0,1.0,0.0,1.0,-0.65,0.65,0.0,0.48,0.92,0.91,0.0,23.96,25.0,17447.13,0.0,41.67,1.0,283.11,284.23,297.08,298.38,293.15,293.15,283.08,35681.08,35760.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5575.76,0.0,1646.21,1895.44,0.0,508.48,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915100.0,297.55,297.15,293.15,0.0,0.0,284.97,0.91,0.21,0.19,297.13,297.15,293.15,0.0,0.0,284.98,0.56,0.05,0.05,297.03,297.15,293.15,0.0,0.0,284.98,0.56,0.05,0.04,297.17,297.15,293.15,0.0,0.0,284.98,0.56,0.05,0.05,297.05,297.15,293.15,0.0,0.0,284.98,0.56,0.05,0.23,284.97,284.95,299.28,294.04,299.27,297.39,284.96,1.0,0.16,1.0,1.0,0.0,1.0,-0.66,0.66,0.0,0.49,0.94,0.94,0.0,23.81,25.0,17824.7,0.0,43.41,1.0,283.07,284.2,297.06,298.38,293.15,293.15,283.05,34378.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5581.56,0.0,1678.54,1895.44,0.0,529.67,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915400.0,297.59,297.15,293.15,0.0,0.0,285.05,0.94,0.23,0.21,297.24,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.05,297.12,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.04,297.26,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.05,297.14,297.15,293.15,0.0,0.0,285.01,0.56,0.05,0.23,285.04,284.95,299.35,293.98,299.35,297.44,285.06,1.0,0.17,1.0,1.0,0.0,1.0,-0.68,0.68,0.0,0.51,0.86,0.83,0.0,23.69,25.0,18009.79,0.0,45.34,1.0,283.04,284.35,296.91,298.2,293.15,293.15,283.15,33339.96,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,3.28,3.28,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5459.53,0.0,1142.53,1895.44,0.0,532.97,0.82,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17915700.0,297.63,297.15,293.15,0.0,0.0,284.9,0.97,0.25,0.22,297.36,297.15,293.15,0.0,0.0,284.93,0.56,0.05,0.05,297.23,297.15,293.15,0.0,0.0,284.93,0.56,0.05,0.04,297.37,297.15,293.15,0.0,0.0,284.93,0.56,0.05,0.05,297.25,297.15,293.15,0.0,0.0,284.93,0.56,0.05,0.23,284.91,284.95,299.42,293.93,299.42,297.51,284.85,1.0,0.17,1.0,1.0,0.0,1.0,-0.7,0.7,0.0,0.52,0.94,0.96,0.0,23.52,25.0,19061.04,0.0,47.63,1.0,282.81,284.04,297.04,298.51,293.15,293.15,282.8,33871.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5634.12,0.0,1668.59,1895.44,0.0,609.68,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916000.0,297.67,297.15,293.15,0.0,0.0,285.1,0.99,0.27,0.24,297.49,297.15,293.15,0.0,0.0,285.1,0.56,0.05,0.05,297.34,297.15,293.15,0.0,0.0,285.1,0.56,0.05,0.04,297.49,297.15,293.15,0.0,0.0,285.1,0.56,0.05,0.05,297.36,297.15,293.15,0.0,0.0,285.1,0.56,0.05,0.23,285.1,284.95,299.49,293.88,299.49,297.58,285.1,1.0,0.17,1.0,1.0,0.0,1.0,-0.72,0.72,0.0,0.54,1.0,1.0,0.0,23.39,25.0,18813.72,0.0,50.07,1.0,283.12,284.31,296.86,298.21,293.15,293.15,283.12,31447.55,35520.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5581.26,0.0,1645.25,1895.44,0.0,560.66,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916300.0,297.71,297.15,293.15,0.0,0.0,284.9,1.0,0.29,0.25,297.61,297.15,293.15,0.0,0.0,284.88,0.56,0.05,0.05,297.46,297.15,293.15,0.0,0.0,284.88,0.56,0.05,0.04,297.6,297.15,293.15,0.0,0.0,284.88,0.56,0.05,0.05,297.46,297.15,293.15,0.0,0.0,284.88,0.56,0.05,0.23,284.89,284.95,299.57,293.84,299.57,297.65,284.93,1.0,0.17,1.0,1.0,0.0,1.0,-0.73,0.73,0.0,0.55,0.88,0.87,0.0,23.73,25.0,18945.31,0.0,51.83,1.0,282.97,284.15,296.82,298.16,293.15,293.15,283.05,39053.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,3.74,3.74,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5476.65,0.0,1662.25,1895.44,0.0,645.02,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916600.0,297.82,297.15,293.15,0.0,0.0,285.06,0.99,0.32,0.21,297.71,297.15,293.15,0.0,0.0,285.04,0.73,0.12,0.09,297.57,297.15,293.15,0.0,0.0,285.03,0.59,0.05,0.04,297.68,297.15,293.15,0.0,0.0,285.04,0.75,0.11,0.1,297.56,297.15,293.15,0.0,0.0,285.03,0.59,0.05,0.23,285.05,284.95,299.65,293.8,299.65,297.74,285.09,1.0,0.17,1.0,1.0,0.0,1.0,-0.81,0.81,0.0,0.61,0.96,0.93,0.0,20.76,38.33,20750.09,0.0,58.93,1.0,282.93,284.29,296.77,298.22,293.15,293.15,282.85,34029.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,5746.39,0.0,1577.08,1895.44,0.0,605.97,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17916900.0,297.88,297.15,293.15,0.0,0.0,284.8,1.0,0.35,0.28,297.48,297.15,293.15,0.0,0.0,284.8,0.77,0.14,0.13,297.68,297.15,293.15,0.0,0.0,284.83,0.54,0.05,0.04,297.45,297.15,293.15,0.0,0.0,284.8,0.77,0.14,0.13,297.64,297.15,293.15,0.0,0.0,284.83,0.54,0.05,0.23,284.8,284.95,299.74,293.78,299.74,297.72,284.79,1.0,0.21,1.0,1.0,0.0,1.0,-0.97,0.97,0.0,0.73,0.83,0.86,0.0,30.74,66.0,25732.98,0.0,103.3,1.0,282.23,283.86,296.96,298.81,293.15,293.15,282.15,40815.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,3.78,3.78,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6015.63,0.0,1721.09,1895.44,0.0,1058.47,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917200.0,298.01,297.15,293.15,0.0,0.0,285.53,1.0,0.39,0.28,297.44,297.15,293.15,0.0,0.0,285.53,0.78,0.15,0.14,297.43,297.15,293.15,0.0,0.0,285.53,0.75,0.13,0.09,297.4,297.15,293.15,0.0,0.0,285.53,0.77,0.14,0.13,297.42,297.15,293.15,0.0,0.0,285.53,0.75,0.13,0.59,285.53,284.95,299.85,293.77,299.85,297.95,285.54,1.0,0.29,1.0,1.0,0.0,1.0,-1.49,1.49,0.0,1.14,1.0,1.0,0.0,38.74,107.0,36923.28,0.0,286.61,1.0,282.16,284.41,297.01,299.45,293.15,293.15,281.85,33784.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,3.92,3.92,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7086.24,0.0,1834.64,1895.44,0.0,1718.89,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917500.0,297.59,297.15,293.15,0.0,0.0,284.99,0.92,0.37,0.33,297.39,297.15,293.15,0.0,0.0,285.0,0.68,0.15,0.14,297.28,297.15,293.15,0.0,0.0,285.0,0.64,0.12,0.09,297.35,297.15,293.15,0.0,0.0,285.0,0.67,0.14,0.14,297.29,297.15,293.15,0.0,0.0,285.0,0.64,0.12,0.57,284.99,284.95,299.97,293.77,299.97,297.5,284.97,1.0,0.33,1.0,1.0,0.0,1.0,-1.53,1.53,0.0,1.17,0.99,0.99,0.0,72.06,81.0,40441.41,0.0,392.51,1.0,281.3,283.74,296.84,299.62,293.15,293.15,281.2,35712.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,4.0,4.0,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7109.05,0.0,1958.77,1895.44,0.0,2276.4,0.98,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17917800.0,297.52,297.15,293.15,0.0,0.0,284.99,0.93,0.38,0.34,297.35,297.15,293.15,0.0,0.0,284.99,0.69,0.15,0.15,297.23,297.15,293.15,0.0,0.0,284.99,0.64,0.12,0.09,297.3,297.15,293.15,0.0,0.0,284.99,0.68,0.15,0.14,297.22,297.15,293.15,0.0,0.0,284.99,0.64,0.12,0.55,284.99,284.95,300.1,293.78,300.1,297.42,284.98,1.0,0.32,1.0,1.0,0.0,1.0,-1.51,1.51,0.0,1.16,0.9,0.9,0.0,69.37,55.0,39823.77,0.0,376.08,1.0,281.16,283.78,296.73,299.33,293.15,293.15,281.15,34292.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.65,3.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6887.53,0.0,1517.61,1895.44,0.0,2149.69,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918100.0,297.51,297.15,293.15,0.0,0.0,284.93,1.0,0.39,0.34,297.33,297.15,293.15,0.0,0.0,284.94,0.75,0.16,0.15,297.22,297.15,293.15,0.0,0.0,284.94,0.69,0.12,0.09,297.29,297.15,293.15,0.0,0.0,284.94,0.74,0.15,0.14,297.19,297.15,293.15,0.0,0.0,284.94,0.68,0.12,0.54,284.93,284.95,300.24,293.8,300.24,297.4,284.92,1.0,0.3,1.0,1.0,0.0,1.0,-1.51,1.51,0.0,1.16,0.88,0.89,0.0,50.0,25.0,40216.34,0.0,326.14,1.0,281.03,283.7,296.82,299.51,293.15,293.15,280.95,35779.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.63,3.63,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7045.16,0.0,1509.72,1895.44,0.0,2152.82,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918400.0,297.65,297.15,293.15,0.0,0.0,284.88,1.0,0.41,0.29,297.33,297.15,293.15,0.0,0.0,284.88,0.8,0.16,0.15,297.22,297.15,293.15,0.0,0.0,284.88,0.74,0.13,0.09,297.28,297.15,293.15,0.0,0.0,284.88,0.78,0.15,0.14,297.19,297.15,293.15,0.0,0.0,284.88,0.73,0.12,0.55,284.88,284.95,300.39,293.82,300.38,297.47,284.9,1.0,0.28,1.0,1.0,0.0,1.0,-1.46,1.46,0.0,1.12,0.79,0.79,0.0,38.94,30.0,38567.44,0.0,275.55,1.0,281.06,283.72,296.82,299.34,293.15,293.15,281.15,40971.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,3.41,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6640.55,0.0,1324.18,1895.44,0.0,2111.85,0.86,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17918700.0,297.77,297.15,293.15,0.0,0.0,285.03,1.0,0.44,0.27,297.33,297.15,293.15,0.0,0.0,285.02,0.83,0.17,0.16,297.23,297.15,293.15,0.0,0.0,285.02,0.76,0.13,0.09,297.28,297.15,293.15,0.0,0.0,285.02,0.8,0.16,0.15,297.2,297.15,293.15,0.0,0.0,285.02,0.74,0.12,0.56,285.03,284.95,300.54,293.85,300.53,297.55,285.04,1.0,0.28,1.0,1.0,0.0,1.0,-1.47,1.47,0.0,1.12,0.89,0.87,0.0,36.67,52.0,38779.45,0.0,273.6,1.0,281.17,283.85,296.81,299.31,293.15,293.15,281.25,33937.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.45,3.45,0.0,4.27,4.27,0.0,0.0,0.0,0.0,6697.68,0.0,1311.45,1895.44,0.0,2024.67,0.86,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919000.0,297.66,297.15,293.15,0.0,0.0,285.13,1.0,0.45,0.33,297.34,297.15,293.15,0.0,0.0,285.13,0.78,0.18,0.17,297.23,297.15,293.15,0.0,0.0,285.13,0.71,0.13,0.09,297.28,297.15,293.15,0.0,0.0,285.13,0.76,0.16,0.15,297.2,297.15,293.15,0.0,0.0,285.13,0.7,0.12,0.57,285.13,284.95,300.68,293.87,300.68,297.49,285.13,1.0,0.31,1.0,1.0,0.0,1.0,-1.57,1.57,0.0,1.2,1.0,1.0,0.0,49.55,76.0,41366.81,0.0,355.37,1.0,281.24,283.86,296.88,299.54,293.15,293.15,280.95,31298.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.77,3.77,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7404.56,0.0,1635.3,1895.44,0.0,2125.21,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919300.0,297.47,297.15,293.15,0.0,0.0,285.01,1.0,0.44,0.38,297.33,297.15,293.15,0.0,0.0,285.0,0.75,0.18,0.17,297.23,297.15,293.15,0.0,0.0,284.99,0.68,0.13,0.1,297.27,297.15,293.15,0.0,0.0,285.0,0.73,0.16,0.16,297.18,297.15,293.15,0.0,0.0,284.99,0.67,0.12,0.57,285.0,284.95,300.83,293.9,300.83,297.37,285.02,1.0,0.33,1.0,1.0,0.0,1.0,-1.65,1.65,0.0,1.26,0.93,0.89,0.0,61.49,65.0,43663.4,0.0,426.34,1.0,280.89,283.71,296.88,299.66,293.15,293.15,280.9,35777.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7178.92,0.0,1561.78,1895.44,0.0,2389.6,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919600.0,297.47,297.15,293.15,0.0,0.0,284.99,1.0,0.45,0.36,297.33,297.15,293.15,0.0,0.0,284.99,0.78,0.19,0.18,297.22,297.15,293.15,0.0,0.0,285.0,0.7,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.99,0.75,0.17,0.16,297.17,297.15,293.15,0.0,0.0,285.0,0.68,0.12,0.56,284.99,284.95,300.97,293.92,300.97,297.37,284.98,1.0,0.32,1.0,1.0,0.0,1.0,-1.63,1.63,0.0,1.24,0.95,0.95,0.0,56.51,44.0,43813.45,0.0,401.94,1.0,280.86,283.64,296.9,299.76,293.15,293.15,280.85,33668.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7258.56,0.0,1672.19,1895.44,0.0,2392.57,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17919900.0,297.56,297.15,293.15,0.0,0.0,284.93,1.0,0.47,0.34,297.33,297.15,293.15,0.0,0.0,284.93,0.8,0.19,0.18,297.23,297.15,293.15,0.0,0.0,284.93,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.93,0.77,0.17,0.16,297.17,297.15,293.15,0.0,0.0,284.93,0.69,0.12,0.56,284.93,284.95,301.11,293.93,301.11,297.42,284.91,1.0,0.32,1.0,1.0,0.0,1.0,-1.62,1.62,0.0,1.24,0.9,0.91,0.0,51.94,52.0,43917.8,0.0,384.05,1.0,280.73,283.57,296.95,299.87,293.15,293.15,280.65,36249.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7390.96,0.0,1626.39,1895.44,0.0,2388.66,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920200.0,297.59,297.15,293.15,0.0,0.0,284.91,1.0,0.49,0.34,297.34,297.15,293.15,0.0,0.0,284.9,0.81,0.2,0.19,297.23,297.15,293.15,0.0,0.0,284.9,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.9,0.77,0.17,0.16,297.18,297.15,293.15,0.0,0.0,284.9,0.7,0.13,0.57,284.9,284.95,301.24,293.94,301.23,297.43,284.92,1.0,0.32,1.0,1.0,0.0,1.0,-1.64,1.64,0.0,1.26,0.88,0.88,0.0,52.91,60.0,44143.51,0.0,399.65,1.0,280.76,283.56,296.96,299.82,293.15,293.15,280.85,37539.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7114.67,0.0,1635.98,1895.44,0.0,2434.12,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920500.0,297.55,297.15,293.15,0.0,0.0,284.8,1.0,0.5,0.36,297.34,297.15,293.15,0.0,0.0,284.8,0.8,0.21,0.2,297.23,297.15,293.15,0.0,0.0,284.8,0.72,0.14,0.1,297.26,297.15,293.15,0.0,0.0,284.8,0.76,0.18,0.17,297.17,297.15,293.15,0.0,0.0,284.8,0.69,0.13,0.57,284.8,284.95,301.35,293.94,301.35,297.42,284.8,1.0,0.33,1.0,1.0,0.0,1.0,-1.68,1.68,0.0,1.29,0.8,0.82,0.0,57.09,67.0,45754.15,0.0,433.14,1.0,280.43,283.4,297.0,300.06,293.15,293.15,280.35,43490.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,3.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7526.74,0.0,1610.98,1895.44,0.0,2575.0,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17920800.0,297.49,297.15,293.15,0.0,0.0,284.89,1.0,0.51,0.38,297.34,297.15,293.15,0.0,0.0,284.89,0.79,0.21,0.2,297.23,297.15,293.15,0.0,0.0,284.89,0.71,0.15,0.1,297.26,297.15,293.15,0.0,0.0,284.89,0.75,0.18,0.17,297.17,297.15,293.15,0.0,0.0,284.89,0.67,0.13,0.58,284.89,284.95,301.45,293.93,301.45,297.38,284.9,1.0,0.34,1.0,1.0,0.0,1.0,-1.72,1.72,0.0,1.32,0.83,0.83,0.0,63.1,76.0,46643.53,0.0,476.47,1.0,280.36,283.48,296.97,300.03,293.15,293.15,280.65,39289.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.57,3.57,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7105.92,0.0,1466.45,1895.44,0.0,2607.16,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921100.0,297.42,297.15,293.15,0.0,0.0,285.03,1.0,0.51,0.41,297.35,297.15,293.15,0.0,0.0,285.03,0.79,0.22,0.21,297.23,297.15,293.15,0.0,0.0,285.03,0.7,0.15,0.11,297.26,297.15,293.15,0.0,0.0,285.03,0.74,0.18,0.17,297.17,297.15,293.15,0.0,0.0,285.03,0.66,0.13,0.58,285.03,284.95,301.53,293.9,301.53,297.35,285.03,1.0,0.35,1.0,1.0,0.0,1.0,-1.77,1.77,0.0,1.36,1.0,1.0,0.0,69.97,82.0,47511.08,0.0,527.0,1.0,280.65,283.56,296.93,300.01,293.15,293.15,280.05,33607.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.91,3.91,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7569.97,0.0,1820.24,1895.44,0.0,2621.8,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921400.0,297.34,297.15,293.15,0.0,0.0,285.02,1.0,0.51,0.42,297.35,297.15,293.15,0.0,0.0,285.02,0.79,0.23,0.21,297.23,297.15,293.15,0.0,0.0,285.02,0.69,0.15,0.11,297.25,297.15,293.15,0.0,0.0,285.02,0.74,0.19,0.18,297.16,297.15,293.15,0.0,0.0,285.02,0.65,0.13,0.58,285.02,284.95,301.6,293.87,301.6,297.31,285.02,1.0,0.36,1.0,1.0,0.0,1.0,-1.8,1.8,0.0,1.38,1.0,1.0,0.0,74.04,67.33,48176.33,0.0,559.04,1.0,280.65,283.53,296.89,300.02,293.15,293.15,279.31,35328.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.01,4.01,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7621.92,0.0,1961.85,1895.44,0.0,2714.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17921700.0,297.4,297.15,293.15,0.0,0.0,284.97,1.0,0.52,0.4,297.35,297.15,293.15,0.0,0.0,284.97,0.81,0.23,0.22,297.23,297.15,293.15,0.0,0.0,284.97,0.71,0.15,0.11,297.25,297.15,293.15,0.0,0.0,284.97,0.75,0.19,0.18,297.16,297.15,293.15,0.0,0.0,284.97,0.66,0.13,0.58,284.97,284.95,301.65,293.83,301.65,297.33,284.97,1.0,0.35,1.0,1.0,0.0,1.0,-1.78,1.78,0.0,1.37,1.0,1.0,0.0,68.25,67.0,47692.2,0.0,530.29,1.0,280.65,283.48,296.83,299.93,293.15,293.15,278.55,35814.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.03,4.03,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7564.06,0.0,2002.48,1895.44,0.0,2714.83,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922000.0,297.41,297.15,293.15,0.0,0.0,284.99,1.0,0.53,0.4,297.35,297.15,293.15,0.0,0.0,284.99,0.81,0.24,0.23,297.23,297.15,293.15,0.0,0.0,284.99,0.71,0.16,0.11,297.25,297.15,293.15,0.0,0.0,284.99,0.76,0.19,0.18,297.16,297.15,293.15,0.0,0.0,284.99,0.66,0.13,0.58,284.99,284.95,301.7,293.78,301.7,297.35,284.99,1.0,0.36,1.0,1.0,0.0,1.0,-1.8,1.8,0.0,1.38,1.0,1.0,0.0,68.88,75.84,47840.24,0.0,543.92,1.0,280.65,283.48,296.79,299.89,293.15,293.15,278.15,35949.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7568.35,0.0,2013.77,1895.44,0.0,2722.65,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922300.0,297.38,297.15,293.15,0.0,0.0,285.03,1.0,0.54,0.41,297.36,297.15,293.15,0.0,0.0,285.03,0.81,0.25,0.23,297.23,297.15,293.15,0.0,0.0,285.03,0.71,0.16,0.11,297.25,297.15,293.15,0.0,0.0,285.03,0.75,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.03,0.66,0.13,0.58,285.03,284.95,301.74,293.73,301.74,297.33,285.03,1.0,0.36,1.0,1.0,0.0,1.0,-1.83,1.83,0.0,1.41,1.0,1.0,0.0,72.94,82.0,48305.45,0.0,580.09,1.0,280.65,283.5,296.74,299.87,293.15,293.15,278.15,35985.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7601.6,0.0,2016.88,1895.44,0.0,2760.61,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922600.0,297.32,297.15,293.15,0.0,0.0,285.09,1.0,0.54,0.43,297.36,297.15,293.15,0.0,0.0,285.09,0.81,0.25,0.24,297.23,297.15,293.15,0.0,0.0,285.09,0.7,0.16,0.12,297.25,297.15,293.15,0.0,0.0,285.09,0.75,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.09,0.65,0.13,0.59,285.09,284.95,301.77,293.68,301.77,297.31,285.09,1.0,0.38,1.0,1.0,0.0,1.0,-1.88,1.88,0.0,1.44,1.0,1.0,0.0,78.88,89.25,48896.87,0.0,628.71,1.0,280.65,283.54,296.69,299.86,293.15,293.15,278.15,35996.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7646.28,0.0,2017.74,1895.44,0.0,2810.84,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17922900.0,297.28,297.15,293.15,0.0,0.0,285.11,1.0,0.54,0.43,297.37,297.15,293.15,0.0,0.0,285.11,0.82,0.26,0.25,297.23,297.15,293.15,0.0,0.0,285.11,0.71,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.11,0.75,0.2,0.19,297.16,297.15,293.15,0.0,0.0,285.11,0.65,0.13,0.59,285.11,284.95,301.8,293.63,301.8,297.3,285.11,1.0,0.38,1.0,1.0,0.0,1.0,-1.89,1.89,0.0,1.45,1.0,1.0,0.0,79.21,67.0,48985.86,0.0,640.68,1.0,280.65,283.55,296.64,299.82,293.15,293.15,278.15,35998.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7646.69,0.0,2017.97,1895.44,0.0,2854.11,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923200.0,297.35,297.15,293.15,0.0,0.0,285.09,1.0,0.55,0.41,297.37,297.15,293.15,0.0,0.0,285.09,0.83,0.27,0.25,297.23,297.15,293.15,0.0,0.0,285.09,0.72,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.09,0.77,0.2,0.2,297.16,297.15,293.15,0.0,0.0,285.09,0.66,0.13,0.59,285.09,284.95,301.84,293.59,301.84,297.32,285.09,1.0,0.37,1.0,1.0,0.0,1.0,-1.88,1.88,0.0,1.45,1.0,1.0,0.0,74.06,75.67,48562.74,0.0,616.49,1.0,280.65,283.52,296.59,299.74,293.15,293.15,278.15,35999.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7595.15,0.0,2018.03,1895.44,0.0,2838.34,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923500.0,297.36,297.15,293.15,0.0,0.0,285.11,1.0,0.56,0.42,297.37,297.15,293.15,0.0,0.0,285.11,0.84,0.27,0.26,297.23,297.15,293.15,0.0,0.0,285.11,0.72,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.11,0.77,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.11,0.66,0.13,0.59,285.11,284.95,301.88,293.55,301.88,297.33,285.11,1.0,0.38,1.0,1.0,0.0,1.0,-1.9,1.9,0.0,1.46,1.0,1.0,0.0,75.55,82.0,48807.02,0.0,637.57,1.0,280.65,283.53,296.56,299.72,293.15,293.15,278.15,35999.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7610.65,0.0,2018.05,1895.44,0.0,2847.29,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17923800.0,297.31,297.15,293.15,0.0,0.0,285.16,1.0,0.56,0.43,297.38,297.15,293.15,0.0,0.0,285.16,0.84,0.28,0.27,297.24,297.15,293.15,0.0,0.0,285.16,0.72,0.17,0.12,297.25,297.15,293.15,0.0,0.0,285.16,0.76,0.21,0.2,297.16,297.15,293.15,0.0,0.0,285.16,0.65,0.13,0.59,285.16,284.95,301.92,293.53,301.92,297.32,285.17,1.0,0.38,1.0,1.0,0.0,1.0,-1.94,1.94,0.0,1.49,1.0,1.0,0.0,80.14,89.09,49368.6,0.0,680.35,1.0,280.65,283.57,296.53,299.73,293.15,293.15,278.15,35999.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7657.25,0.0,2018.06,1895.44,0.0,2881.35,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924100.0,297.22,297.15,293.15,0.0,0.0,285.23,1.0,0.55,0.45,297.38,297.15,293.15,0.0,0.0,285.23,0.83,0.29,0.28,297.24,297.15,293.15,0.0,0.0,285.23,0.71,0.18,0.12,297.25,297.15,293.15,0.0,0.0,285.23,0.76,0.21,0.2,297.17,297.15,293.15,0.0,0.0,285.23,0.64,0.13,0.6,285.23,284.95,301.98,293.51,301.98,297.3,285.23,1.0,0.39,1.0,1.0,0.0,1.0,-1.98,1.98,0.0,1.53,1.0,1.0,0.0,86.28,97.0,50116.66,0.0,735.84,1.0,280.65,283.61,296.52,299.75,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7723.7,0.0,2018.06,1895.44,0.0,2925.95,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924400.0,297.19,297.15,293.15,0.0,0.0,285.25,1.0,0.55,0.44,297.39,297.15,293.15,0.0,0.0,285.25,0.85,0.3,0.28,297.24,297.15,293.15,0.0,0.0,285.25,0.72,0.18,0.13,297.25,297.15,293.15,0.0,0.0,285.25,0.77,0.22,0.21,297.17,297.15,293.15,0.0,0.0,285.25,0.65,0.13,0.6,285.25,284.95,302.05,293.51,302.05,297.3,285.25,1.0,0.39,1.0,1.0,0.0,1.0,-1.98,1.98,0.0,1.53,1.0,1.0,0.0,82.85,75.51,50152.87,0.0,725.18,1.0,280.65,283.61,296.51,299.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7728.27,0.0,2018.06,1895.44,0.0,2954.29,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17924700.0,297.25,297.15,293.15,0.0,0.0,285.26,1.0,0.56,0.43,297.39,297.15,293.15,0.0,0.0,285.26,0.86,0.3,0.29,297.24,297.15,293.15,0.0,0.0,285.26,0.73,0.18,0.13,297.25,297.15,293.15,0.0,0.0,285.26,0.78,0.22,0.21,297.17,297.15,293.15,0.0,0.0,285.26,0.66,0.13,0.6,285.26,284.95,302.13,293.52,302.13,297.31,285.26,1.0,0.39,1.0,1.0,0.0,1.0,-1.99,1.99,0.0,1.53,1.0,1.0,0.0,79.69,82.0,50253.25,0.0,716.12,1.0,280.65,283.62,296.52,299.76,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7738.04,0.0,2018.06,1895.44,0.0,2934.34,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925000.0,297.25,297.15,293.15,0.0,0.0,285.32,1.0,0.56,0.43,297.39,297.15,293.15,0.0,0.0,285.32,0.87,0.31,0.3,297.24,297.15,293.15,0.0,0.0,285.32,0.73,0.18,0.13,297.25,297.15,293.15,0.0,0.0,285.32,0.78,0.22,0.21,297.17,297.15,293.15,0.0,0.0,285.32,0.65,0.13,0.61,285.32,284.95,302.22,293.57,302.22,297.31,285.32,1.0,0.39,1.0,1.0,0.0,1.0,-2.01,2.01,0.0,1.55,1.0,1.0,0.0,82.06,88.92,50972.01,0.0,747.4,1.0,280.65,283.66,296.57,299.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7814.94,0.0,2018.06,1895.44,0.0,2945.97,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925300.0,297.19,297.15,293.15,0.0,0.0,285.4,1.0,0.56,0.45,297.4,297.15,293.15,0.0,0.0,285.4,0.86,0.32,0.31,297.24,297.15,293.15,0.0,0.0,285.4,0.73,0.19,0.13,297.25,297.15,293.15,0.0,0.0,285.4,0.77,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.4,0.65,0.13,0.61,285.4,284.95,302.32,293.62,302.32,297.31,285.4,1.0,0.4,1.0,1.0,0.0,1.0,-2.05,2.05,0.0,1.58,1.0,1.0,0.0,87.12,97.0,52021.72,0.0,799.76,1.0,280.65,283.72,296.63,299.98,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,7927.97,0.0,2018.06,1895.44,0.0,2980.1,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925600.0,297.12,297.15,293.15,0.0,0.0,285.48,1.0,0.55,0.45,297.4,297.15,293.15,0.0,0.0,285.48,0.87,0.33,0.31,297.24,297.15,293.15,0.0,0.0,285.48,0.73,0.19,0.14,297.25,297.15,293.15,0.0,0.0,285.48,0.77,0.23,0.22,297.17,297.15,293.15,0.0,0.0,285.48,0.65,0.13,0.61,285.48,284.95,302.42,293.7,302.42,297.31,285.48,1.0,0.41,1.0,1.0,0.0,1.0,-2.08,2.08,0.0,1.6,1.0,1.0,0.0,89.81,78.64,52960.88,0.0,835.76,1.0,280.65,283.78,296.7,300.11,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8036.64,0.0,2018.06,1895.44,0.0,3020.9,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17925900.0,297.18,297.15,293.15,0.0,0.0,285.49,1.0,0.56,0.43,297.41,297.15,293.15,0.0,0.0,285.49,0.89,0.34,0.32,297.24,297.15,293.15,0.0,0.0,285.49,0.74,0.19,0.14,297.25,297.15,293.15,0.0,0.0,285.49,0.79,0.23,0.22,297.18,297.15,293.15,0.0,0.0,285.49,0.66,0.14,0.62,285.49,284.95,302.53,293.78,302.53,297.32,285.49,1.0,0.4,1.0,1.0,0.0,1.0,-2.07,2.07,0.0,1.6,1.0,1.0,0.0,82.87,82.0,53131.22,0.0,800.19,1.0,280.65,283.79,296.77,300.19,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8067.61,0.0,2018.06,1895.44,0.0,3013.35,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926200.0,297.21,297.15,293.15,0.0,0.0,285.56,1.0,0.56,0.43,297.41,297.15,293.15,0.0,0.0,285.56,0.9,0.35,0.33,297.25,297.15,293.15,0.0,0.0,285.56,0.75,0.2,0.14,297.26,297.15,293.15,0.0,0.0,285.56,0.79,0.24,0.23,297.18,297.15,293.15,0.0,0.0,285.56,0.66,0.14,0.62,285.56,284.95,302.63,293.86,302.63,297.32,285.56,1.0,0.41,1.0,1.0,0.0,1.0,-2.09,2.09,0.0,1.61,1.0,1.0,0.0,83.45,88.76,53979.43,0.0,822.19,1.0,280.65,283.84,296.87,300.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8169.99,0.0,2018.06,1895.44,0.0,3019.98,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926500.0,297.18,297.15,293.15,0.0,0.0,285.65,1.0,0.56,0.44,297.42,297.15,293.15,0.0,0.0,285.65,0.9,0.36,0.34,297.25,297.15,293.15,0.0,0.0,285.65,0.75,0.2,0.14,297.26,297.15,293.15,0.0,0.0,285.65,0.79,0.24,0.23,297.18,297.15,293.15,0.0,0.0,285.65,0.66,0.14,0.63,285.65,284.95,302.73,293.95,302.73,297.32,285.65,1.0,0.41,1.0,1.0,0.0,1.0,-2.13,2.13,0.0,1.64,1.0,1.0,0.0,87.68,97.0,55155.11,0.0,873.36,1.0,280.65,283.91,296.96,300.49,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8306.65,0.0,2018.06,1895.44,0.0,3053.73,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17926800.0,297.11,297.15,293.15,0.0,0.0,285.75,1.0,0.55,0.46,297.42,297.15,293.15,0.0,0.0,285.75,0.89,0.36,0.35,297.25,297.15,293.15,0.0,0.0,285.75,0.74,0.2,0.14,297.26,297.15,293.15,0.0,0.0,285.75,0.79,0.24,0.23,297.18,297.15,293.15,0.0,0.0,285.75,0.65,0.14,0.63,285.75,284.95,302.83,294.03,302.83,297.33,285.75,1.0,0.43,1.0,1.0,0.0,1.0,-2.18,2.18,0.0,1.68,1.0,1.0,0.0,93.73,94.3,56446.62,0.0,940.03,1.0,280.65,283.98,297.04,300.66,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8456.12,0.0,2018.06,1895.44,0.0,3099.22,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927100.0,297.12,297.15,293.15,0.0,0.0,285.77,1.0,0.55,0.43,297.42,297.15,293.15,0.0,0.0,285.77,0.92,0.37,0.35,297.25,297.15,293.15,0.0,0.0,285.77,0.76,0.21,0.15,297.26,297.15,293.15,0.0,0.0,285.77,0.8,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.77,0.66,0.14,0.64,285.77,284.95,302.93,294.1,302.92,297.33,285.77,1.0,0.42,1.0,1.0,0.0,1.0,-2.17,2.17,0.0,1.67,1.0,1.0,0.0,87.13,82.0,56665.93,0.0,906.87,1.0,280.65,284.0,297.1,300.74,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8494.68,0.0,2018.06,1895.44,0.0,3119.66,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927400.0,297.18,297.15,293.15,0.0,0.0,285.81,1.0,0.56,0.43,297.43,297.15,293.15,0.0,0.0,285.81,0.93,0.38,0.36,297.25,297.15,293.15,0.0,0.0,285.81,0.77,0.21,0.15,297.26,297.15,293.15,0.0,0.0,285.81,0.81,0.25,0.24,297.18,297.15,293.15,0.0,0.0,285.81,0.67,0.14,0.64,285.81,284.95,303.01,294.15,303.01,297.33,285.82,1.0,0.42,1.0,1.0,0.0,1.0,-2.18,2.18,0.0,1.68,1.0,1.0,0.0,85.39,88.59,57193.73,0.0,912.93,1.0,280.65,284.03,297.15,300.83,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8560.76,0.0,2018.06,1895.44,0.0,3121.21,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17927700.0,297.17,297.15,293.15,0.0,0.0,285.89,1.0,0.56,0.43,297.43,297.15,293.15,0.0,0.0,285.89,0.94,0.39,0.37,297.26,297.15,293.15,0.0,0.0,285.89,0.76,0.21,0.15,297.27,297.15,293.15,0.0,0.0,285.89,0.81,0.26,0.24,297.19,297.15,293.15,0.0,0.0,285.88,0.67,0.14,0.65,285.89,284.95,303.09,294.19,303.09,297.34,285.89,1.0,0.43,1.0,1.0,0.0,1.0,-2.22,2.22,0.0,1.71,1.0,1.0,0.0,88.55,97.0,58049.81,0.0,959.65,1.0,280.65,284.08,297.2,300.92,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8659.06,0.0,2018.06,1895.44,0.0,3153.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928000.0,297.11,297.15,293.15,0.0,0.0,285.96,1.0,0.55,0.45,297.43,297.15,293.15,0.0,0.0,285.96,0.93,0.4,0.38,297.26,297.15,293.15,0.0,0.0,285.96,0.76,0.22,0.15,297.27,297.15,293.15,0.0,0.0,285.96,0.81,0.26,0.25,297.19,297.15,293.15,0.0,0.0,285.96,0.66,0.14,0.66,285.96,284.95,303.15,294.2,303.15,297.33,285.97,1.0,0.44,1.0,1.0,0.0,1.0,-2.27,2.27,0.0,1.75,1.0,1.0,0.0,94.12,94.96,58952.85,0.0,1026.88,1.0,280.65,284.13,297.21,301.0,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8757.86,0.0,2018.06,1895.44,0.0,3200.76,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928300.0,297.07,297.15,293.15,0.0,0.0,285.92,1.0,0.55,0.44,297.39,297.15,293.15,0.0,0.0,285.92,0.95,0.41,0.38,297.22,297.15,293.15,0.0,0.0,285.92,0.77,0.22,0.15,297.23,297.15,293.15,0.0,0.0,285.92,0.81,0.26,0.25,297.14,297.15,293.15,0.0,0.0,285.92,0.66,0.14,0.64,285.92,284.95,303.21,294.19,303.21,297.3,285.92,1.0,0.43,1.0,1.0,0.0,1.0,-2.23,2.23,0.0,1.72,1.0,1.0,0.0,89.1,82.0,58262.15,0.0,971.94,1.0,280.65,284.09,297.18,300.94,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8682.58,0.0,2018.06,1895.44,0.0,3212.09,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928600.0,297.03,297.15,293.15,0.0,0.0,285.97,1.0,0.54,0.46,297.39,297.15,293.15,0.0,0.0,285.97,0.93,0.41,0.39,297.21,297.15,293.15,0.0,0.0,285.97,0.75,0.22,0.15,297.22,297.15,293.15,0.0,0.0,285.97,0.8,0.26,0.25,297.13,297.15,293.15,0.0,0.0,285.97,0.65,0.14,0.63,285.97,284.95,303.26,294.16,303.26,297.29,285.97,1.0,0.44,1.0,1.0,0.0,1.0,-2.27,2.27,0.0,1.75,1.0,1.0,0.0,98.08,118.43,58801.81,0.0,1047.48,1.0,280.65,284.12,297.16,300.94,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8729.28,0.0,2018.06,1895.44,0.0,3213.46,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17928900.0,296.93,297.15,293.15,0.0,0.0,286.01,0.98,0.53,0.48,297.39,297.15,293.15,0.0,0.0,286.01,0.9,0.42,0.4,297.22,297.15,293.15,0.0,0.0,286.01,0.73,0.22,0.16,297.22,297.15,293.15,0.0,0.0,286.01,0.77,0.26,0.25,297.13,297.15,293.15,0.0,0.0,286.01,0.62,0.14,0.63,286.01,284.95,303.32,294.11,303.32,297.29,286.01,1.0,0.46,1.0,1.0,0.0,1.0,-2.3,2.3,0.0,1.77,1.0,1.0,0.0,115.33,127.0,59059.22,0.0,1141.97,1.0,280.65,284.14,297.12,300.93,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8751.36,0.0,2018.06,1895.44,0.0,3265.76,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929200.0,296.93,297.15,293.15,0.0,0.0,286.0,0.95,0.52,0.47,297.38,297.15,293.15,0.0,0.0,286.0,0.88,0.43,0.41,297.22,297.15,293.15,0.0,0.0,286.0,0.72,0.22,0.16,297.22,297.15,293.15,0.0,0.0,286.0,0.76,0.26,0.25,297.12,297.15,293.15,0.0,0.0,286.0,0.61,0.14,0.63,286.0,284.95,303.37,294.06,303.37,297.29,286.0,1.0,0.47,1.0,1.0,0.0,1.0,-2.3,2.3,0.0,1.77,1.0,1.0,0.0,126.54,134.85,58821.6,0.0,1189.69,1.0,280.65,284.13,297.06,300.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8712.44,0.0,2018.06,1895.44,0.0,3276.97,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929500.0,296.94,297.15,293.15,0.0,0.0,286.0,0.93,0.51,0.46,297.38,297.15,293.15,0.0,0.0,286.0,0.88,0.43,0.41,297.22,297.15,293.15,0.0,0.0,286.0,0.71,0.23,0.16,297.22,297.15,293.15,0.0,0.0,286.0,0.75,0.27,0.26,297.13,297.15,293.15,0.0,0.0,286.0,0.6,0.14,0.63,286.0,284.95,303.42,294.0,303.42,297.29,286.0,1.0,0.47,1.0,1.0,0.0,1.0,-2.31,2.31,0.0,1.78,1.0,1.0,0.0,135.02,142.0,58585.9,0.0,1229.36,1.0,280.65,284.11,297.0,300.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8673.48,0.0,2018.06,1895.44,0.0,3286.44,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17929800.0,296.95,297.15,293.15,0.0,0.0,286.0,0.91,0.51,0.46,297.38,297.15,293.15,0.0,0.0,286.0,0.87,0.44,0.42,297.22,297.15,293.15,0.0,0.0,286.0,0.7,0.23,0.16,297.22,297.15,293.15,0.0,0.0,286.0,0.74,0.27,0.26,297.13,297.15,293.15,0.0,0.0,286.0,0.59,0.14,0.63,286.0,284.95,303.47,293.93,303.47,297.29,286.0,1.0,0.48,1.0,1.0,0.0,1.0,-2.31,2.31,0.0,1.78,1.0,1.0,0.0,142.74,148.26,58354.28,0.0,1267.89,1.0,280.65,284.1,296.93,300.69,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8634.23,0.0,2018.06,1895.44,0.0,3296.31,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930100.0,296.96,297.15,293.15,0.0,0.0,285.99,0.9,0.5,0.45,297.38,297.15,293.15,0.0,0.0,285.99,0.86,0.45,0.43,297.23,297.15,293.15,0.0,0.0,285.99,0.7,0.23,0.16,297.22,297.15,293.15,0.0,0.0,285.99,0.74,0.27,0.26,297.13,297.15,293.15,0.0,0.0,285.99,0.58,0.13,0.63,285.99,284.95,303.52,293.87,303.52,297.29,285.99,1.0,0.49,1.0,1.0,0.0,1.0,-2.32,2.32,0.0,1.79,1.0,1.0,0.0,150.28,157.0,58140.41,0.0,1307.15,1.0,280.65,284.09,296.87,300.62,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8596.9,0.0,2018.06,1895.44,0.0,3305.89,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930400.0,296.96,297.15,293.15,0.0,0.0,286.0,0.89,0.5,0.45,297.37,297.15,293.15,0.0,0.0,286.0,0.86,0.45,0.43,297.24,297.15,293.15,0.0,0.0,286.0,0.7,0.23,0.17,297.22,297.15,293.15,0.0,0.0,286.0,0.73,0.27,0.26,297.14,297.15,293.15,0.0,0.0,286.0,0.58,0.13,0.63,286.0,284.95,303.57,293.8,303.57,297.29,286.0,1.0,0.49,1.0,1.0,0.0,1.0,-2.33,2.33,0.0,1.8,1.0,1.0,0.0,157.77,164.68,57962.5,0.0,1347.67,1.0,280.65,284.08,296.81,300.54,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8564.2,0.0,2018.06,1895.44,0.0,3314.78,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17930700.0,296.97,297.15,293.15,0.0,0.0,286.0,0.88,0.49,0.45,297.37,297.15,293.15,0.0,0.0,286.0,0.86,0.46,0.44,297.25,297.15,293.15,0.0,0.0,286.0,0.69,0.24,0.17,297.22,297.15,293.15,0.0,0.0,286.0,0.73,0.28,0.27,297.14,297.15,293.15,0.0,0.0,286.0,0.57,0.13,0.63,286.0,284.95,303.62,293.75,303.62,297.29,286.0,1.0,0.5,1.0,1.0,0.0,1.0,-2.34,2.34,0.0,1.8,1.0,1.0,0.0,165.25,172.0,57840.76,0.0,1389.63,1.0,280.65,284.07,296.75,300.48,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8539.04,0.0,2018.06,1895.44,0.0,3322.78,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931000.0,296.98,297.15,293.15,0.0,0.0,286.01,0.87,0.49,0.44,297.37,297.15,293.15,0.0,0.0,286.01,0.85,0.47,0.45,297.26,297.15,293.15,0.0,0.0,286.01,0.69,0.24,0.17,297.22,297.15,293.15,0.0,0.0,286.01,0.72,0.28,0.27,297.14,297.15,293.15,0.0,0.0,286.01,0.57,0.13,0.63,286.01,284.95,303.66,293.71,303.66,297.29,286.01,1.0,0.5,1.0,1.0,0.0,1.0,-2.35,2.35,0.0,1.81,1.0,1.0,0.0,172.72,178.1,57796.62,0.0,1433.19,1.0,280.65,284.07,296.71,300.43,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8524.46,0.0,2018.06,1895.44,0.0,3329.72,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931300.0,296.99,297.15,293.15,0.0,0.0,286.02,0.86,0.48,0.44,297.37,297.15,293.15,0.0,0.0,286.02,0.85,0.47,0.45,297.27,297.15,293.15,0.0,0.0,286.02,0.69,0.25,0.18,297.22,297.15,293.15,0.0,0.0,286.02,0.72,0.28,0.27,297.14,297.15,293.15,0.0,0.0,286.02,0.56,0.13,0.63,286.02,284.95,303.71,293.68,303.71,297.29,286.02,1.0,0.51,1.0,1.0,0.0,1.0,-2.36,2.36,0.0,1.82,1.0,1.0,0.0,180.18,187.0,57853.58,0.0,1478.55,1.0,280.65,284.07,296.68,300.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8523.76,0.0,2018.06,1895.44,0.0,3335.62,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
