time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17931600.0,297.0,297.15,293.15,0.0,0.0,286.04,0.85,0.48,0.44,297.37,297.15,293.15,0.0,0.0,286.04,0.85,0.48,0.46,297.28,297.15,293.15,0.0,0.0,286.04,0.69,0.25,0.18,297.22,297.15,293.15,0.0,0.0,286.04,0.72,0.28,0.27,297.15,297.15,293.15,0.0,0.0,286.04,0.56,0.13,0.63,286.04,284.95,303.75,293.67,303.75,297.29,286.04,1.0,0.51,1.0,1.0,0.0,1.0,-2.37,2.37,0.0,1.83,1.0,1.0,0.0,181.63,171.93,57999.55,0.0,1498.92,1.0,280.65,284.08,296.67,300.4,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8536.73,0.0,2018.06,1895.44,0.0,3340.01,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931900.0,297.04,297.15,293.15,0.0,0.0,285.22,0.88,0.48,0.44,297.41,297.15,293.15,0.0,0.0,285.22,0.89,0.49,0.47,297.35,297.15,293.15,0.0,0.0,285.25,0.73,0.26,0.19,297.28,297.15,293.15,0.0,0.0,285.25,0.75,0.29,0.28,297.23,297.15,293.15,0.0,0.0,285.31,0.6,0.14,0.67,285.24,284.95,303.79,293.68,303.79,297.34,285.13,1.0,0.5,1.0,1.0,0.0,1.0,-2.45,2.45,0.0,1.89,0.93,0.91,0.0,156.46,142.0,66619.94,0.0,1493.43,1.0,278.68,283.01,296.9,301.89,293.15,293.15,278.15,42893.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11505.79,0.0,1845.41,1895.44,0.0,3727.83,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932200.0,296.98,297.15,293.15,0.0,0.0,285.03,0.91,0.47,0.42,297.34,297.15,293.15,0.0,0.0,285.03,0.92,0.49,0.47,297.31,297.15,293.15,0.0,0.0,285.03,0.75,0.27,0.19,297.23,297.15,293.15,0.0,0.0,285.03,0.77,0.29,0.28,297.2,297.15,293.15,0.0,0.0,285.03,0.62,0.14,0.66,285.03,284.95,303.83,293.68,303.83,297.26,285.03,1.0,0.49,1.0,1.0,0.0,1.0,-2.43,2.43,0.0,1.87,0.95,0.95,0.0,134.26,117.05,64973.75,0.0,1369.19,1.0,278.72,282.93,296.65,300.78,293.15,293.15,278.73,32461.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9550.53,0.0,1551.07,1895.44,0.0,3662.24,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932500.0,296.98,297.15,293.15,0.0,0.0,284.88,0.96,0.46,0.42,297.33,297.15,293.15,0.0,0.0,284.88,0.98,0.5,0.47,297.32,297.15,293.15,0.0,0.0,284.88,0.8,0.27,0.19,297.23,297.15,293.15,0.0,0.0,284.88,0.82,0.29,0.28,297.2,297.15,293.15,0.0,0.0,284.88,0.65,0.14,0.66,284.88,284.95,303.88,293.69,303.88,297.26,284.88,1.0,0.47,1.0,1.0,0.0,1.0,-2.43,2.43,0.0,1.87,0.86,0.87,0.0,107.45,96.64,65745.75,0.0,1262.35,1.0,278.52,282.77,296.72,301.0,293.15,293.15,278.49,37687.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.69,3.69,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9759.77,0.0,1592.27,1895.44,0.0,3710.64,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932800.0,296.99,297.15,293.15,0.0,0.0,284.92,0.97,0.46,0.41,297.33,297.15,293.15,0.0,0.0,284.92,1.0,0.5,0.48,297.33,297.15,293.15,0.0,0.0,284.92,0.82,0.28,0.2,297.23,297.15,293.15,0.0,0.0,284.92,0.83,0.29,0.28,297.2,297.15,293.15,0.0,0.0,284.92,0.66,0.15,0.67,284.92,284.95,303.92,293.7,303.92,297.26,284.94,1.0,0.47,1.0,1.0,0.0,1.0,-2.44,2.44,0.0,1.88,0.88,0.87,0.0,101.89,105.03,65762.72,0.0,1257.23,1.0,278.57,282.82,296.71,300.91,293.15,293.15,278.65,37524.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,3.67,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9480.89,0.0,1571.8,1895.44,0.0,3721.61,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933100.0,297.01,297.15,293.15,0.0,0.0,284.98,0.96,0.46,0.41,297.33,297.15,293.15,0.0,0.0,284.98,0.99,0.51,0.48,297.34,297.15,293.15,0.0,0.0,284.98,0.82,0.29,0.2,297.23,297.15,293.15,0.0,0.0,284.98,0.83,0.3,0.28,297.2,297.15,293.15,0.0,0.0,284.98,0.66,0.15,0.67,284.98,284.95,303.96,293.71,303.96,297.26,284.99,1.0,0.47,1.0,1.0,0.0,1.0,-2.46,2.46,0.0,1.9,0.93,0.92,0.0,105.52,112.0,66192.33,0.0,1295.54,1.0,278.66,282.86,296.7,300.9,293.15,293.15,278.75,35381.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9516.14,0.0,1638.23,1895.44,0.0,3719.21,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933400.0,297.02,297.15,293.15,0.0,0.0,285.0,0.95,0.45,0.41,297.32,297.15,293.15,0.0,0.0,284.99,0.99,0.51,0.49,297.35,297.15,293.15,0.0,0.0,285.0,0.81,0.29,0.21,297.23,297.15,293.15,0.0,0.0,285.0,0.82,0.3,0.29,297.19,297.15,293.15,0.0,0.0,285.0,0.65,0.15,0.68,285.0,284.95,304.0,293.73,304.0,297.26,284.99,1.0,0.48,1.0,1.0,0.0,1.0,-2.48,2.48,0.0,1.91,0.97,0.97,0.0,111.87,118.83,67138.43,0.0,1347.27,1.0,278.67,282.84,296.72,301.01,293.15,293.15,278.67,33785.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.85,3.85,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9872.74,0.0,1747.24,1895.44,0.0,3730.02,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933700.0,297.03,297.15,293.15,0.0,0.0,284.9,0.93,0.45,0.41,297.32,297.15,293.15,0.0,0.0,284.9,0.98,0.52,0.49,297.35,297.15,293.15,0.0,0.0,284.9,0.81,0.3,0.21,297.23,297.15,293.15,0.0,0.0,284.9,0.81,0.3,0.29,297.19,297.15,293.15,0.0,0.0,284.91,0.64,0.15,0.69,284.9,284.95,304.04,293.74,304.04,297.25,284.89,1.0,0.49,1.0,1.0,0.0,1.0,-2.5,2.5,0.0,1.93,0.92,0.95,0.0,119.04,127.23,68455.67,0.0,1403.48,1.0,278.51,282.72,296.77,301.24,293.15,293.15,278.47,35639.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.9,3.9,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10167.74,0.0,1823.2,1895.44,0.0,3785.53,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934000.0,297.03,297.15,293.15,0.0,0.0,284.9,0.91,0.45,0.4,297.31,297.15,293.15,0.0,0.0,284.9,0.96,0.52,0.5,297.36,297.15,293.15,0.0,0.0,284.9,0.8,0.31,0.22,297.23,297.15,293.15,0.0,0.0,284.9,0.8,0.31,0.29,297.19,297.15,293.15,0.0,0.0,284.9,0.64,0.15,0.69,284.9,284.95,304.08,293.76,304.08,297.25,284.89,1.0,0.49,1.0,1.0,0.0,1.0,-2.52,2.52,0.0,1.94,0.91,0.92,0.0,126.76,135.63,69165.67,0.0,1459.55,1.0,278.4,282.71,296.78,301.31,293.15,293.15,278.19,37509.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.87,3.87,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10740.2,0.0,1803.39,1895.44,0.0,3821.31,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934300.0,297.04,297.15,293.15,0.0,0.0,284.93,0.9,0.44,0.4,297.3,297.15,293.15,0.0,0.0,284.93,0.95,0.53,0.5,297.36,297.15,293.15,0.0,0.0,284.93,0.8,0.31,0.22,297.23,297.15,293.15,0.0,0.0,284.92,0.8,0.31,0.29,297.18,297.15,293.15,0.0,0.0,284.92,0.63,0.15,0.7,284.93,284.95,304.12,293.78,304.12,297.25,284.93,1.0,0.5,1.0,1.0,0.0,1.0,-2.54,2.54,0.0,1.95,0.88,0.88,0.0,134.29,142.0,69358.52,0.0,1514.23,1.0,278.24,282.73,296.79,301.29,293.15,293.15,278.15,37300.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10464.97,0.0,1603.17,1895.44,0.0,3824.8,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934600.0,297.05,297.15,293.15,0.0,0.0,284.94,0.88,0.44,0.4,297.29,297.15,293.15,0.0,0.0,284.94,0.94,0.53,0.51,297.37,297.15,293.15,0.0,0.0,284.93,0.8,0.32,0.23,297.23,297.15,293.15,0.0,0.0,284.93,0.79,0.31,0.3,297.18,297.15,293.15,0.0,0.0,284.93,0.62,0.15,0.7,284.94,284.95,304.17,293.8,304.17,297.25,284.94,1.0,0.51,1.0,1.0,0.0,1.0,-2.56,2.56,0.0,1.96,0.9,0.89,0.0,141.9,149.42,69873.3,0.0,1572.59,1.0,278.26,282.73,296.81,301.29,293.15,293.15,278.29,37012.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10231.62,0.0,1628.59,1895.44,0.0,3843.13,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934900.0,297.05,297.15,293.15,0.0,0.0,285.0,0.87,0.44,0.4,297.29,297.15,293.15,0.0,0.0,285.0,0.93,0.54,0.51,297.37,297.15,293.15,0.0,0.0,285.0,0.79,0.33,0.23,297.23,297.15,293.15,0.0,0.0,285.0,0.78,0.31,0.3,297.18,297.15,293.15,0.0,0.0,284.99,0.62,0.15,0.71,285.0,284.95,304.21,293.82,304.21,297.25,285.01,1.0,0.52,1.0,1.0,0.0,1.0,-2.57,2.57,0.0,1.98,0.96,0.93,0.0,149.62,157.0,70176.28,0.0,1630.16,1.0,278.38,282.79,296.81,301.24,293.15,293.15,278.45,35180.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.79,3.79,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10146.73,0.0,1683.91,1895.44,0.0,3840.06,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935200.0,297.06,297.15,293.15,0.0,0.0,285.02,0.86,0.44,0.4,297.28,297.15,293.15,0.0,0.0,285.02,0.93,0.54,0.51,297.38,297.15,293.15,0.0,0.0,285.02,0.79,0.34,0.24,297.23,297.15,293.15,0.0,0.0,285.02,0.77,0.32,0.3,297.18,297.15,293.15,0.0,0.0,285.02,0.61,0.15,0.71,285.02,284.95,304.25,293.85,304.25,297.25,285.02,1.0,0.52,1.0,1.0,0.0,1.0,-2.59,2.59,0.0,1.99,0.99,0.99,0.0,157.07,163.22,71067.36,0.0,1688.98,1.0,278.42,282.79,296.84,301.37,293.15,293.15,278.43,33684.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10443.18,0.0,1803.9,1895.44,0.0,3840.73,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935500.0,297.07,297.15,293.15,0.0,0.0,284.9,0.85,0.43,0.39,297.27,297.15,293.15,0.0,0.0,284.9,0.92,0.54,0.52,297.39,297.15,293.15,0.0,0.0,284.91,0.79,0.34,0.24,297.23,297.15,293.15,0.0,0.0,284.91,0.77,0.32,0.3,297.18,297.15,293.15,0.0,0.0,284.91,0.61,0.15,0.72,284.9,284.95,304.29,293.88,304.29,297.25,284.9,1.0,0.53,1.0,1.0,0.0,1.0,-2.61,2.61,0.0,2.01,0.93,0.95,0.0,164.59,171.62,72492.22,0.0,1748.41,1.0,278.21,282.64,296.91,301.62,293.15,293.15,278.19,36234.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.92,3.92,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10783.99,0.0,1855.26,1895.44,0.0,3898.69,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935800.0,297.07,297.15,293.15,0.0,0.0,284.95,0.86,0.43,0.39,297.26,297.15,293.15,0.0,0.0,284.95,0.93,0.55,0.52,297.39,297.15,293.15,0.0,0.0,284.95,0.81,0.35,0.25,297.22,297.15,293.15,0.0,0.0,284.95,0.78,0.32,0.31,297.18,297.15,293.15,0.0,0.0,284.95,0.62,0.16,0.72,284.95,284.95,304.34,293.91,304.34,297.25,284.95,1.0,0.52,1.0,1.0,0.0,1.0,-2.62,2.62,0.0,2.01,0.93,0.92,0.0,156.42,139.94,72653.39,0.0,1723.1,1.0,278.15,282.68,296.91,301.57,293.15,293.15,278.15,36114.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.83,3.83,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10751.4,0.0,1743.69,1895.44,0.0,3901.96,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936100.0,297.08,297.15,293.15,0.0,0.0,284.96,0.89,0.43,0.39,297.26,297.15,293.15,0.0,0.0,284.96,0.98,0.55,0.52,297.4,297.15,293.15,0.0,0.0,284.96,0.84,0.36,0.25,297.22,297.15,293.15,0.0,0.0,284.96,0.81,0.32,0.31,297.18,297.15,293.15,0.0,0.0,284.96,0.64,0.16,0.72,284.96,284.95,304.39,293.94,304.39,297.25,284.96,1.0,0.51,1.0,1.0,0.0,1.0,-2.63,2.63,0.0,2.02,0.94,0.94,0.0,131.79,112.0,73157.02,0.0,1624.53,1.0,278.15,282.68,296.94,301.64,293.15,293.15,278.15,35598.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.86,3.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10834.01,0.0,1777.98,1895.44,0.0,3903.96,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936400.0,297.08,297.15,293.15,0.0,0.0,284.93,0.95,0.43,0.39,297.29,297.15,293.15,0.0,0.0,284.93,1.0,0.56,0.49,297.41,297.15,293.15,0.0,0.0,284.93,0.89,0.37,0.26,297.22,297.15,293.15,0.0,0.0,284.93,0.86,0.32,0.31,297.18,297.15,293.15,0.0,0.0,284.93,0.68,0.16,0.72,284.93,284.95,304.44,293.98,304.44,297.27,284.93,1.0,0.49,1.0,1.0,0.0,1.0,-2.59,2.59,0.0,1.99,0.92,0.92,0.0,107.69,84.75,72738.71,0.0,1473.05,1.0,278.15,282.66,296.97,301.66,293.15,293.15,278.15,36734.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.86,3.86,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10782.05,0.0,1782.92,1895.44,0.0,3899.01,0.95,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936700.0,297.09,297.15,293.15,0.0,0.0,284.91,0.97,0.43,0.38,297.45,297.15,293.15,0.0,0.0,284.91,1.0,0.58,0.45,297.42,297.15,293.15,0.0,0.0,284.91,0.93,0.38,0.27,297.23,297.15,293.15,0.0,0.0,284.91,0.88,0.33,0.31,297.19,297.15,293.15,0.0,0.0,284.92,0.7,0.16,0.72,284.91,284.95,304.49,294.01,304.49,297.37,284.9,1.0,0.48,1.0,1.0,0.0,1.0,-2.57,2.57,0.0,1.97,0.93,0.96,0.0,97.79,113.26,72492.34,0.0,1392.32,1.0,278.2,282.64,297.03,301.76,293.15,293.15,278.15,35451.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.91,3.91,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10898.41,0.0,1839.52,1895.44,0.0,3846.33,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937000.0,297.09,297.15,293.15,0.0,0.0,285.01,0.92,0.42,0.38,297.36,297.15,293.15,0.0,0.0,285.01,1.0,0.58,0.52,297.43,297.15,293.15,0.0,0.0,285.01,0.89,0.39,0.27,297.22,297.15,293.15,0.0,0.0,285.01,0.84,0.33,0.31,297.19,297.15,293.15,0.0,0.0,285.01,0.67,0.16,0.73,285.01,284.95,304.55,294.05,304.55,297.33,285.01,1.0,0.51,1.0,1.0,0.0,1.0,-2.67,2.67,0.0,2.05,1.0,1.0,0.0,118.98,150.61,74969.23,0.0,1626.2,1.0,278.15,282.7,297.07,301.86,293.15,293.15,278.15,34338.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.94,3.94,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11125.54,0.0,1865.17,1895.44,0.0,3895.23,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937300.0,297.1,297.15,293.15,0.0,0.0,285.05,0.88,0.42,0.38,297.23,297.15,293.15,0.0,0.0,285.05,0.97,0.57,0.54,297.43,297.15,293.15,0.0,0.0,285.05,0.86,0.4,0.28,297.22,297.15,293.15,0.0,0.0,285.05,0.81,0.33,0.32,297.18,297.15,293.15,0.0,0.0,285.05,0.64,0.16,0.74,285.05,284.95,304.6,294.09,304.6,297.27,285.05,1.0,0.53,1.0,1.0,0.0,1.0,-2.71,2.71,0.0,2.09,1.0,1.0,0.0,142.61,157.0,76483.03,0.0,1802.13,1.0,278.15,282.7,297.1,302.01,293.15,293.15,278.15,35483.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.02,4.02,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11358.08,0.0,1974.79,1895.44,0.0,3957.57,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937600.0,297.1,297.15,293.15,0.0,0.0,285.07,0.86,0.42,0.38,297.21,297.15,293.15,0.0,0.0,285.07,0.95,0.57,0.54,297.44,297.15,293.15,0.0,0.0,285.07,0.85,0.41,0.29,297.22,297.15,293.15,0.0,0.0,285.07,0.8,0.33,0.32,297.18,297.15,293.15,0.0,0.0,285.07,0.63,0.16,0.75,285.07,284.95,304.65,294.13,304.65,297.26,285.07,1.0,0.54,1.0,1.0,0.0,1.0,-2.73,2.73,0.0,2.1,1.0,1.0,0.0,155.59,164.4,77144.78,0.0,1886.86,1.0,278.15,282.72,297.13,302.09,293.15,293.15,278.15,35857.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11464.34,0.0,2006.06,1895.44,0.0,3969.46,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937900.0,297.1,297.15,293.15,0.0,0.0,285.12,0.85,0.42,0.38,297.2,297.15,293.15,0.0,0.0,285.12,0.94,0.57,0.54,297.44,297.15,293.15,0.0,0.0,285.12,0.84,0.42,0.29,297.22,297.15,293.15,0.0,0.0,285.12,0.79,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.12,0.62,0.16,0.75,285.12,284.95,304.7,294.18,304.7,297.27,285.12,1.0,0.55,1.0,1.0,0.0,1.0,-2.75,2.75,0.0,2.12,1.0,1.0,0.0,164.37,172.0,77780.0,0.0,1955.66,1.0,278.15,282.75,297.18,302.17,293.15,293.15,278.15,35960.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11571.08,0.0,2014.74,1895.44,0.0,3974.97,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938200.0,297.11,297.15,293.15,0.0,0.0,285.16,0.86,0.42,0.38,297.2,297.15,293.15,0.0,0.0,285.16,0.96,0.57,0.54,297.44,297.15,293.15,0.0,0.0,285.16,0.86,0.43,0.3,297.22,297.15,293.15,0.0,0.0,285.16,0.8,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.16,0.63,0.16,0.75,285.16,284.95,304.75,294.22,304.75,297.27,285.16,1.0,0.54,1.0,1.0,0.0,1.0,-2.76,2.76,0.0,2.13,1.0,1.0,0.0,155.97,147.2,78312.83,0.0,1936.37,1.0,278.15,282.78,297.22,302.25,293.15,293.15,278.15,35989.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11664.72,0.0,2017.15,1895.44,0.0,3978.06,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938500.0,297.12,297.15,293.15,0.0,0.0,285.19,0.9,0.42,0.38,297.2,297.15,293.15,0.0,0.0,285.19,1.0,0.57,0.54,297.45,297.15,293.15,0.0,0.0,285.19,0.91,0.44,0.31,297.23,297.15,293.15,0.0,0.0,285.19,0.84,0.34,0.32,297.18,297.15,293.15,0.0,0.0,285.19,0.66,0.16,0.75,285.19,284.95,304.8,294.26,304.8,297.28,285.19,1.0,0.53,1.0,1.0,0.0,1.0,-2.77,2.77,0.0,2.13,1.0,1.0,0.0,131.18,113.6,78779.22,0.0,1833.88,1.0,278.15,282.8,297.26,302.33,293.15,293.15,278.15,35997.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11749.01,0.0,2017.81,1895.44,0.0,3977.21,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938800.0,297.12,297.15,293.15,0.0,0.0,285.12,0.94,0.42,0.38,297.3,297.15,293.15,0.0,0.0,285.12,1.0,0.59,0.48,297.45,297.15,293.15,0.0,0.0,285.12,0.96,0.45,0.31,297.23,297.15,293.15,0.0,0.0,285.12,0.88,0.34,0.33,297.18,297.15,293.15,0.0,0.0,285.12,0.69,0.17,0.76,285.12,284.95,304.85,294.31,304.85,297.31,285.11,1.0,0.5,1.0,1.0,0.0,1.0,-2.71,2.71,0.0,2.08,1.0,1.0,0.0,110.1,99.98,77834.39,0.0,1638.62,1.0,278.15,282.75,297.3,302.32,293.15,293.15,278.15,35999.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11622.96,0.0,2017.99,1895.44,0.0,3951.7,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939100.0,297.12,297.15,293.15,0.0,0.0,285.18,0.93,0.42,0.38,297.37,297.15,293.15,0.0,0.0,285.18,1.0,0.6,0.5,297.45,297.15,293.15,0.0,0.0,285.18,0.96,0.46,0.32,297.23,297.15,293.15,0.0,0.0,285.18,0.87,0.35,0.33,297.18,297.15,293.15,0.0,0.0,285.18,0.69,0.17,0.76,285.18,284.95,304.89,294.36,304.89,297.35,285.18,1.0,0.51,1.0,1.0,0.0,1.0,-2.74,2.74,0.0,2.11,1.0,1.0,0.0,115.69,142.0,78805.68,0.0,1718.31,1.0,278.15,282.8,297.36,302.41,293.15,293.15,278.15,35999.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11776.25,0.0,2018.04,1895.44,0.0,3932.94,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939400.0,297.14,297.15,293.15,0.0,0.0,285.38,0.88,0.42,0.38,297.24,297.15,293.15,0.0,0.0,285.38,0.99,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.38,0.92,0.47,0.33,297.24,297.15,293.15,0.0,0.0,285.38,0.83,0.35,0.33,297.19,297.15,293.15,0.0,0.0,285.38,0.66,0.17,0.77,285.38,284.95,304.94,294.41,304.94,297.3,285.38,1.0,0.54,1.0,1.0,0.0,1.0,-2.85,2.85,0.0,2.19,1.0,1.0,0.0,141.33,163.79,81199.67,0.0,2007.63,1.0,278.15,282.95,297.42,302.63,293.15,293.15,278.15,35999.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12167.75,0.0,2018.05,1895.44,0.0,3978.71,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939700.0,297.14,297.15,293.15,0.0,0.0,285.44,0.86,0.42,0.38,297.18,297.15,293.15,0.0,0.0,285.44,0.97,0.59,0.56,297.47,297.15,293.15,0.0,0.0,285.44,0.89,0.48,0.33,297.24,297.15,293.15,0.0,0.0,285.44,0.81,0.35,0.34,297.19,297.15,293.15,0.0,0.0,285.44,0.64,0.17,0.78,285.44,284.95,304.97,294.46,304.97,297.29,285.44,1.0,0.56,1.0,1.0,0.0,1.0,-2.87,2.87,0.0,2.21,1.0,1.0,0.0,160.79,172.19,81948.94,0.0,2138.62,1.0,278.15,282.99,297.46,302.73,293.15,293.15,278.15,35999.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12300.72,0.0,2018.06,1895.44,0.0,3998.34,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940000.0,297.15,297.15,293.15,0.0,0.0,285.5,0.85,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.5,0.95,0.59,0.56,297.47,297.15,293.15,0.0,0.0,285.5,0.89,0.49,0.34,297.24,297.15,293.15,0.0,0.0,285.5,0.8,0.36,0.34,297.19,297.15,293.15,0.0,0.0,285.5,0.63,0.17,0.79,285.5,284.95,305.0,294.51,305.0,297.29,285.5,1.0,0.57,1.0,1.0,0.0,1.0,-2.89,2.89,0.0,2.23,1.0,1.0,0.0,171.16,180.59,82690.27,0.0,2226.76,1.0,278.15,283.04,297.51,302.83,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12434.4,0.0,2018.06,1895.44,0.0,4002.64,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940300.0,297.15,297.15,293.15,0.0,0.0,285.55,0.84,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.55,0.94,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.55,0.88,0.5,0.35,297.24,297.15,293.15,0.0,0.0,285.55,0.8,0.36,0.34,297.19,297.15,293.15,0.0,0.0,285.55,0.63,0.17,0.8,285.55,284.95,305.02,294.56,305.02,297.29,285.55,1.0,0.58,1.0,1.0,0.0,1.0,-2.91,2.91,0.0,2.24,1.0,1.0,0.0,179.43,187.0,83407.15,0.0,2304.45,1.0,278.15,283.08,297.56,302.93,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12565.2,0.0,2018.06,1895.44,0.0,4006.19,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940600.0,297.15,297.15,293.15,0.0,0.0,285.6,0.83,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.6,0.93,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.6,0.88,0.51,0.36,297.24,297.15,293.15,0.0,0.0,285.6,0.79,0.36,0.35,297.19,297.15,293.15,0.0,0.0,285.6,0.62,0.17,0.8,285.6,284.95,305.04,294.61,305.04,297.29,285.6,1.0,0.58,1.0,1.0,0.0,1.0,-2.93,2.93,0.0,2.26,1.0,1.0,0.0,187.17,194.39,84100.23,0.0,2380.18,1.0,278.15,283.12,297.61,303.02,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12692.34,0.0,2018.06,1895.44,0.0,4009.99,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940900.0,297.15,297.15,293.15,0.0,0.0,285.65,0.83,0.42,0.38,297.17,297.15,293.15,0.0,0.0,285.65,0.92,0.59,0.56,297.46,297.15,293.15,0.0,0.0,285.65,0.88,0.52,0.36,297.24,297.15,293.15,0.0,0.0,285.65,0.79,0.36,0.35,297.19,297.15,293.15,0.0,0.0,285.65,0.62,0.17,0.81,285.65,284.95,305.04,294.65,305.04,297.29,285.65,1.0,0.59,1.0,1.0,0.0,1.0,-2.95,2.95,0.0,2.28,1.0,1.0,0.0,194.78,202.0,84759.69,0.0,2455.87,1.0,278.15,283.16,297.65,303.1,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12813.61,0.0,2018.06,1895.44,0.0,4014.36,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941200.0,297.16,297.15,293.15,0.0,0.0,285.69,0.82,0.42,0.38,297.16,297.15,293.15,0.0,0.0,285.69,0.91,0.59,0.56,297.45,297.15,293.15,0.0,0.0,285.69,0.88,0.52,0.37,297.24,297.15,293.15,0.0,0.0,285.69,0.78,0.37,0.35,297.19,297.15,293.15,0.0,0.0,285.69,0.62,0.18,0.81,285.69,284.95,305.03,294.68,305.03,297.29,285.69,1.0,0.6,1.0,1.0,0.0,1.0,-2.98,2.98,0.0,2.29,1.0,1.0,0.0,202.38,208.18,85373.29,0.0,2531.72,1.0,278.15,283.19,297.68,303.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12926.37,0.0,2018.06,1895.44,0.0,4019.54,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941500.0,297.16,297.15,293.15,0.0,0.0,285.73,0.81,0.42,0.38,297.16,297.15,293.15,0.0,0.0,285.73,0.91,0.59,0.56,297.45,297.15,293.15,0.0,0.0,285.73,0.88,0.53,0.38,297.24,297.15,293.15,0.0,0.0,285.73,0.78,0.37,0.35,297.18,297.15,293.15,0.0,0.0,285.73,0.61,0.18,0.82,285.73,284.95,305.01,294.71,305.01,297.29,285.73,1.0,0.6,1.0,1.0,0.0,1.0,-2.99,2.99,0.0,2.31,1.0,1.0,0.0,209.99,216.58,85927.21,0.0,2607.48,1.0,278.15,283.23,297.71,303.25,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13027.56,0.0,2018.06,1895.44,0.0,4025.69,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941800.0,297.16,297.15,293.15,0.0,0.0,285.77,0.81,0.42,0.38,297.16,297.15,293.15,0.0,0.0,285.77,0.9,0.59,0.56,297.45,297.15,293.15,0.0,0.0,285.77,0.87,0.54,0.38,297.24,297.15,293.15,0.0,0.0,285.77,0.78,0.37,0.36,297.18,297.15,293.15,0.0,0.0,285.77,0.61,0.18,0.83,285.77,284.95,304.97,294.73,304.97,297.29,285.77,1.0,0.61,1.0,1.0,0.0,1.0,-3.01,3.01,0.0,2.32,1.0,1.0,0.0,217.61,224.98,86408.03,0.0,2682.74,1.0,278.15,283.26,297.73,303.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13114.22,0.0,2018.06,1895.44,0.0,4033.04,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942100.0,297.16,297.15,293.15,0.0,0.0,285.79,0.8,0.42,0.38,297.15,297.15,293.15,0.0,0.0,285.79,0.89,0.59,0.56,297.44,297.15,293.15,0.0,0.0,285.79,0.87,0.55,0.39,297.24,297.15,293.15,0.0,0.0,285.79,0.77,0.38,0.36,297.18,297.15,293.15,0.0,0.0,285.79,0.61,0.18,0.83,285.79,284.95,304.92,294.74,304.92,297.29,285.79,1.0,0.62,1.0,1.0,0.0,1.0,-3.03,3.03,0.0,2.34,1.0,1.0,0.0,225.25,232.0,86802.13,0.0,2757.03,1.0,278.15,283.28,297.74,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13183.3,0.0,2018.06,1895.44,0.0,4041.77,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942400.0,297.15,297.15,293.15,0.0,0.0,285.81,0.8,0.42,0.38,297.15,297.15,293.15,0.0,0.0,285.81,0.89,0.59,0.56,297.44,297.15,293.15,0.0,0.0,285.81,0.87,0.56,0.39,297.23,297.15,293.15,0.0,0.0,285.81,0.77,0.38,0.36,297.18,297.15,293.15,0.0,0.0,285.81,0.6,0.18,0.84,285.81,284.95,304.85,294.73,304.85,297.28,285.81,1.0,0.62,1.0,1.0,0.0,1.0,-3.05,3.05,0.0,2.35,1.0,1.0,0.0,232.91,238.78,87095.46,0.0,2829.75,1.0,278.15,283.3,297.74,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13231.71,0.0,2018.06,1895.44,0.0,4052.05,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942700.0,297.15,297.15,293.15,0.0,0.0,285.82,0.79,0.42,0.38,297.14,297.15,293.15,0.0,0.0,285.82,0.88,0.59,0.56,297.43,297.15,293.15,0.0,0.0,285.82,0.87,0.57,0.4,297.23,297.15,293.15,0.0,0.0,285.82,0.76,0.38,0.37,297.18,297.15,293.15,0.0,0.0,285.82,0.6,0.18,0.84,285.82,284.95,304.77,294.72,304.77,297.28,285.82,1.0,0.63,1.0,1.0,0.0,1.0,-3.06,3.06,0.0,2.36,1.0,1.0,0.0,240.6,247.17,87314.34,0.0,2900.24,1.0,278.15,283.31,297.73,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13264.92,0.0,2018.06,1895.44,0.0,4061.32,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943000.0,297.15,297.15,293.15,0.0,0.0,285.83,0.79,0.42,0.38,297.14,297.15,293.15,0.0,0.0,285.83,0.87,0.59,0.56,297.42,297.15,293.15,0.0,0.0,285.83,0.87,0.58,0.41,297.22,297.15,293.15,0.0,0.0,285.83,0.76,0.38,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.6,0.18,0.84,285.83,284.95,304.69,294.72,304.69,297.27,285.83,1.0,0.63,1.0,1.0,0.0,1.0,-3.08,3.08,0.0,2.37,1.0,1.0,0.0,248.3,255.57,87499.75,0.0,2967.8,1.0,278.15,283.32,297.72,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13292.62,0.0,2018.06,1895.44,0.0,4069.05,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943300.0,297.14,297.15,293.15,0.0,0.0,285.83,0.78,0.42,0.38,297.13,297.15,293.15,0.0,0.0,285.83,0.87,0.59,0.56,297.41,297.15,293.15,0.0,0.0,285.83,0.87,0.58,0.41,297.22,297.15,293.15,0.0,0.0,285.83,0.76,0.38,0.37,297.17,297.15,293.15,0.0,0.0,285.83,0.59,0.18,0.85,285.83,284.95,304.6,294.71,304.6,297.26,285.83,1.0,0.64,1.0,1.0,0.0,1.0,-3.09,3.09,0.0,2.38,1.0,1.0,0.0,255.96,262.0,87662.99,0.0,3033.1,1.0,278.15,283.33,297.71,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13316.74,0.0,2018.06,1895.44,0.0,4076.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943600.0,297.14,297.15,293.15,0.0,0.0,285.84,0.78,0.42,0.38,297.13,297.15,293.15,0.0,0.0,285.84,0.86,0.59,0.56,297.4,297.15,293.15,0.0,0.0,285.84,0.87,0.59,0.42,297.21,297.15,293.15,0.0,0.0,285.84,0.75,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.84,0.59,0.18,0.85,285.84,284.95,304.51,294.7,304.51,297.26,285.84,1.0,0.65,1.0,1.0,0.0,1.0,-3.1,3.1,0.0,2.39,1.0,1.0,0.0,263.61,269.37,87808.15,0.0,3096.4,1.0,278.15,283.34,297.7,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13338.03,0.0,2018.06,1895.44,0.0,4082.28,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943900.0,297.13,297.15,293.15,0.0,0.0,285.84,0.77,0.42,0.38,297.12,297.15,293.15,0.0,0.0,285.84,0.86,0.58,0.56,297.39,297.15,293.15,0.0,0.0,285.84,0.86,0.6,0.42,297.21,297.15,293.15,0.0,0.0,285.84,0.75,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.84,0.59,0.18,0.85,285.84,284.95,304.42,294.69,304.42,297.25,285.84,1.0,0.65,1.0,1.0,0.0,1.0,-3.11,3.11,0.0,2.4,1.0,1.0,0.0,271.25,277.0,87937.64,0.0,3157.75,1.0,278.15,283.35,297.69,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13356.96,0.0,2018.06,1895.44,0.0,4087.9,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944200.0,297.13,297.15,293.15,0.0,0.0,285.84,0.77,0.42,0.38,297.11,297.15,293.15,0.0,0.0,285.84,0.85,0.58,0.56,297.38,297.15,293.15,0.0,0.0,285.84,0.86,0.61,0.43,297.2,297.15,293.15,0.0,0.0,285.84,0.75,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.84,0.58,0.18,0.86,285.84,284.95,304.33,294.69,304.33,297.24,285.84,1.0,0.66,1.0,1.0,0.0,1.0,-3.12,3.12,0.0,2.41,1.0,1.0,0.0,278.89,283.16,88053.02,0.0,3217.09,1.0,278.15,283.35,297.69,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13373.87,0.0,2018.06,1895.44,0.0,4092.82,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944500.0,297.13,297.15,293.15,0.0,0.0,285.83,0.77,0.42,0.38,297.11,297.15,293.15,0.0,0.0,285.83,0.85,0.58,0.55,297.38,297.15,293.15,0.0,0.0,285.83,0.87,0.61,0.43,297.2,297.15,293.15,0.0,0.0,285.83,0.75,0.39,0.37,297.16,297.15,293.15,0.0,0.0,285.83,0.59,0.18,0.86,285.83,284.95,304.23,294.68,304.23,297.24,285.83,1.0,0.65,1.0,1.0,0.0,1.0,-3.12,3.12,0.0,2.41,1.0,1.0,0.0,274.58,263.75,88078.42,0.0,3201.09,1.0,278.15,283.35,297.68,303.37,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13376.73,0.0,2018.06,1895.44,0.0,4096.34,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944800.0,297.12,297.15,293.15,0.0,0.0,285.82,0.78,0.42,0.38,297.1,297.15,293.15,0.0,0.0,285.82,0.87,0.58,0.55,297.37,297.15,293.15,0.0,0.0,285.82,0.89,0.62,0.43,297.19,297.15,293.15,0.0,0.0,285.82,0.77,0.39,0.37,297.16,297.15,293.15,0.0,0.0,285.82,0.6,0.18,0.85,285.82,284.95,304.14,294.68,304.14,297.23,285.82,1.0,0.64,1.0,1.0,0.0,1.0,-3.12,3.12,0.0,2.41,1.0,1.0,0.0,250.18,230.16,87983.08,0.0,3062.88,1.0,278.15,283.35,297.68,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13359.12,0.0,2018.06,1895.44,0.0,4096.05,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945100.0,297.12,297.15,293.15,0.0,0.0,285.8,0.8,0.41,0.38,297.1,297.15,293.15,0.0,0.0,285.8,0.89,0.58,0.55,297.36,297.15,293.15,0.0,0.0,285.8,0.92,0.62,0.44,297.19,297.15,293.15,0.0,0.0,285.8,0.79,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.8,0.62,0.18,0.85,285.8,284.95,304.04,294.67,304.04,297.23,285.8,1.0,0.62,1.0,1.0,0.0,1.0,-3.11,3.11,0.0,2.4,1.0,1.0,0.0,221.59,202.0,87882.98,0.0,2901.12,1.0,278.15,283.34,297.67,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13341.35,0.0,2018.06,1895.44,0.0,4094.36,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945400.0,297.12,297.15,293.15,0.0,0.0,285.78,0.83,0.41,0.38,297.1,297.15,293.15,0.0,0.0,285.78,0.93,0.57,0.55,297.36,297.15,293.15,0.0,0.0,285.78,0.96,0.63,0.44,297.19,297.15,293.15,0.0,0.0,285.78,0.82,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.78,0.64,0.18,0.85,285.78,284.95,303.94,294.67,303.94,297.23,285.78,1.0,0.61,1.0,1.0,0.0,1.0,-3.11,3.11,0.0,2.4,1.0,1.0,0.0,192.15,174.97,87794.31,0.0,2735.19,1.0,278.15,283.34,297.67,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13326.19,0.0,2018.06,1895.44,0.0,4092.18,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945700.0,297.12,297.15,293.15,0.0,0.0,285.76,0.86,0.41,0.37,297.09,297.15,293.15,0.0,0.0,285.76,0.97,0.57,0.54,297.35,297.15,293.15,0.0,0.0,285.76,0.99,0.64,0.45,297.18,297.15,293.15,0.0,0.0,285.76,0.85,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.76,0.66,0.19,0.85,285.76,284.95,303.85,294.67,303.85,297.23,285.76,1.0,0.59,1.0,1.0,0.0,1.0,-3.1,3.1,0.0,2.4,1.0,1.0,0.0,165.1,157.16,87735.75,0.0,2584.45,1.0,278.15,283.33,297.67,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13316.32,0.0,2018.06,1895.44,0.0,4089.63,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946000.0,297.11,297.15,293.15,0.0,0.0,285.75,0.86,0.41,0.37,297.09,297.15,293.15,0.0,0.0,285.75,0.97,0.57,0.54,297.35,297.15,293.15,0.0,0.0,285.75,1.0,0.64,0.45,297.18,297.15,293.15,0.0,0.0,285.75,0.85,0.39,0.37,297.17,297.15,293.15,0.0,0.0,285.75,0.67,0.19,0.85,285.75,284.95,303.75,294.68,303.75,297.23,285.75,1.0,0.59,1.0,1.0,0.0,1.0,-3.11,3.11,0.0,2.4,1.0,1.0,0.0,162.08,165.55,87805.81,0.0,2573.29,1.0,278.15,283.34,297.68,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13329.13,0.0,2018.06,1895.44,0.0,4088.67,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946300.0,297.1,297.15,293.15,0.0,0.0,285.75,0.85,0.41,0.37,297.08,297.15,293.15,0.0,0.0,285.75,0.96,0.57,0.54,297.33,297.15,293.15,0.0,0.0,285.75,1.0,0.65,0.45,297.17,297.15,293.15,0.0,0.0,285.75,0.84,0.39,0.37,297.16,297.15,293.15,0.0,0.0,285.75,0.66,0.19,0.85,285.75,284.95,303.65,294.69,303.65,297.21,285.75,1.0,0.59,1.0,1.0,0.0,1.0,-3.11,3.11,0.0,2.4,1.0,1.0,0.0,167.67,172.0,87871.75,0.0,2604.11,1.0,278.15,283.34,297.68,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13343.78,0.0,2018.06,1895.44,0.0,4088.08,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946600.0,297.08,297.15,293.15,0.0,0.0,285.72,0.84,0.4,0.37,297.06,297.15,293.15,0.0,0.0,285.72,0.94,0.56,0.53,297.31,297.15,293.15,0.0,0.0,285.72,0.99,0.65,0.46,297.15,297.15,293.15,0.0,0.0,285.72,0.83,0.39,0.37,297.14,297.15,293.15,0.0,0.0,285.72,0.65,0.18,0.85,285.72,284.95,303.55,294.7,303.55,297.19,285.72,1.0,0.6,1.0,1.0,0.0,1.0,-3.09,3.09,0.0,2.39,1.0,1.0,0.0,175.78,179.35,87714.83,0.0,2621.25,1.0,278.15,283.33,297.69,303.36,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13321.89,0.0,2018.06,1895.44,0.0,4081.83,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946900.0,297.07,297.15,293.15,0.0,0.0,285.69,0.83,0.4,0.36,297.04,297.15,293.15,0.0,0.0,285.69,0.92,0.56,0.53,297.29,297.15,293.15,0.0,0.0,285.69,0.98,0.65,0.46,297.13,297.15,293.15,0.0,0.0,285.69,0.82,0.39,0.37,297.12,297.15,293.15,0.0,0.0,285.69,0.64,0.18,0.84,285.69,284.95,303.45,294.71,303.45,297.17,285.68,1.0,0.6,1.0,1.0,0.0,1.0,-3.07,3.07,0.0,2.37,1.0,1.0,0.0,183.97,187.0,87447.32,0.0,2624.65,1.0,278.15,283.32,297.71,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13282.76,0.0,2018.06,1895.44,0.0,4071.26,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947200.0,297.05,297.15,293.15,0.0,0.0,285.64,0.82,0.4,0.36,297.02,297.15,293.15,0.0,0.0,285.64,0.91,0.55,0.53,297.27,297.15,293.15,0.0,0.0,285.64,0.97,0.66,0.46,297.11,297.15,293.15,0.0,0.0,285.64,0.81,0.39,0.37,297.1,297.15,293.15,0.0,0.0,285.64,0.63,0.18,0.82,285.64,284.95,303.35,294.73,303.35,297.15,285.64,1.0,0.6,1.0,1.0,0.0,1.0,-3.05,3.05,0.0,2.35,1.0,1.0,0.0,192.06,193.15,87087.11,0.0,2616.29,1.0,278.15,283.3,297.72,303.35,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13229.11,0.0,2018.06,1895.44,0.0,4057.61,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947500.0,297.03,297.15,293.15,0.0,0.0,285.59,0.8,0.39,0.36,297.0,297.15,293.15,0.0,0.0,285.59,0.89,0.54,0.52,297.24,297.15,293.15,0.0,0.0,285.59,0.96,0.66,0.46,297.09,297.15,293.15,0.0,0.0,285.59,0.8,0.38,0.37,297.08,297.15,293.15,0.0,0.0,285.59,0.62,0.17,0.81,285.59,284.95,303.25,294.75,303.25,297.13,285.59,1.0,0.6,1.0,1.0,0.0,1.0,-3.02,3.02,0.0,2.33,1.0,1.0,0.0,200.06,201.54,86636.32,0.0,2597.68,1.0,278.15,283.27,297.74,303.34,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13161.05,0.0,2018.06,1895.44,0.0,4041.33,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947800.0,297.01,297.15,293.15,0.0,0.0,285.53,0.79,0.38,0.35,296.98,297.15,293.15,0.0,0.0,285.53,0.88,0.54,0.51,297.22,297.15,293.15,0.0,0.0,285.53,0.95,0.66,0.46,297.07,297.15,293.15,0.0,0.0,285.53,0.79,0.38,0.36,297.07,297.15,293.15,0.0,0.0,285.53,0.61,0.17,0.79,285.53,284.95,303.15,294.76,303.15,297.11,285.53,1.0,0.6,1.0,1.0,0.0,1.0,-2.98,2.98,0.0,2.3,1.0,1.0,0.0,208.0,209.94,86092.51,0.0,2569.92,1.0,278.15,283.24,297.76,303.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13078.0,0.0,2018.06,1895.44,0.0,4022.61,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948100.0,296.99,297.15,293.15,0.0,0.0,285.46,0.78,0.38,0.35,296.96,297.15,293.15,0.0,0.0,285.46,0.87,0.53,0.51,297.2,297.15,293.15,0.0,0.0,285.46,0.93,0.66,0.46,297.05,297.15,293.15,0.0,0.0,285.46,0.78,0.37,0.36,297.05,297.15,293.15,0.0,0.0,285.46,0.6,0.17,0.78,285.46,284.95,303.05,294.78,303.05,297.09,285.46,1.0,0.6,1.0,1.0,0.0,1.0,-2.94,2.94,0.0,2.27,1.0,1.0,0.0,215.9,217.0,85452.93,0.0,2533.98,1.0,278.15,283.2,297.78,303.3,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12979.36,0.0,2018.06,1895.44,0.0,4001.62,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948400.0,296.98,297.15,293.15,0.0,0.0,285.38,0.77,0.37,0.34,296.94,297.15,293.15,0.0,0.0,285.38,0.86,0.52,0.5,297.17,297.15,293.15,0.0,0.0,285.38,0.92,0.65,0.46,297.03,297.15,293.15,0.0,0.0,285.38,0.76,0.37,0.35,297.03,297.15,293.15,0.0,0.0,285.39,0.58,0.16,0.76,285.38,284.95,302.94,294.8,302.95,297.07,285.38,1.0,0.6,1.0,1.0,0.0,1.0,-2.89,2.89,0.0,2.23,1.0,1.0,0.0,223.76,223.74,84710.9,0.0,2490.48,1.0,278.15,283.16,297.79,303.27,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12864.01,0.0,2018.06,1895.44,0.0,3978.35,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948700.0,296.96,297.15,293.15,0.0,0.0,285.3,0.76,0.36,0.33,296.92,297.15,293.15,0.0,0.0,285.3,0.85,0.51,0.49,297.14,297.15,293.15,0.0,0.0,285.3,0.92,0.65,0.46,297.02,297.15,293.15,0.0,0.0,285.3,0.76,0.36,0.35,297.02,297.15,293.15,0.0,0.0,285.3,0.57,0.16,0.73,285.3,284.95,302.84,294.81,302.85,297.05,285.3,1.0,0.6,1.0,1.0,0.0,1.0,-2.84,2.84,0.0,2.19,1.0,1.0,0.0,229.03,216.45,83842.17,0.0,2425.71,1.0,278.15,283.11,297.81,303.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12728.55,0.0,2018.06,1895.44,0.0,3952.75,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949000.0,296.95,297.15,293.15,0.0,0.0,285.19,0.76,0.36,0.33,296.9,297.15,293.15,0.0,0.0,285.19,0.85,0.5,0.48,297.11,297.15,293.15,0.0,0.0,285.19,0.93,0.65,0.46,297.0,297.15,293.15,0.0,0.0,285.19,0.76,0.36,0.34,297.01,297.15,293.15,0.0,0.0,285.19,0.57,0.15,0.71,285.19,284.95,302.74,294.83,302.75,297.03,285.19,1.0,0.58,1.0,1.0,0.0,1.0,-2.78,2.78,0.0,2.14,1.0,1.0,0.0,210.37,182.86,82690.81,0.0,2227.35,1.0,278.15,283.04,297.82,303.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12547.15,0.0,2018.06,1895.44,0.0,3921.5,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949300.0,296.94,297.15,293.15,0.0,0.0,285.07,0.78,0.35,0.32,296.88,297.15,293.15,0.0,0.0,285.07,0.87,0.49,0.47,297.08,297.15,293.15,0.0,0.0,285.07,0.96,0.64,0.45,296.99,297.15,293.15,0.0,0.0,285.07,0.78,0.35,0.34,297.0,297.15,293.15,0.0,0.0,285.08,0.58,0.15,0.68,285.07,284.95,302.65,294.84,302.65,297.01,285.07,1.0,0.55,1.0,1.0,0.0,1.0,-2.71,2.71,0.0,2.09,1.0,1.0,0.0,183.74,157.0,81386.97,0.0,1991.66,1.0,278.15,282.96,297.83,303.09,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12341.98,0.0,2018.06,1895.44,0.0,3885.21,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949600.0,296.93,297.15,293.15,0.0,0.0,284.95,0.8,0.34,0.31,296.87,297.15,293.15,0.0,0.0,284.95,0.9,0.48,0.46,297.04,297.15,293.15,0.0,0.0,284.95,0.99,0.64,0.45,296.97,297.15,293.15,0.0,0.0,284.95,0.8,0.34,0.33,297.0,297.15,293.15,0.0,0.0,284.95,0.6,0.14,0.65,284.95,284.95,302.55,294.84,302.55,297.0,284.95,1.0,0.53,1.0,1.0,0.0,1.0,-2.64,2.64,0.0,2.03,0.99,0.99,0.0,155.4,127.67,79936.64,0.0,1753.94,1.0,278.15,282.88,297.83,303.0,293.15,293.15,278.15,36195.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12113.03,0.0,2014.13,1895.44,0.0,3845.49,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949900.0,296.92,297.15,293.15,0.0,0.0,284.9,0.83,0.33,0.3,296.86,297.15,293.15,0.0,0.0,284.9,0.93,0.47,0.45,297.05,297.15,293.15,0.0,0.0,284.9,1.0,0.63,0.42,296.96,297.15,293.15,0.0,0.0,284.9,0.83,0.34,0.32,296.99,297.15,293.15,0.0,0.0,284.9,0.61,0.13,0.62,284.9,284.95,302.47,294.85,302.47,296.99,284.9,1.0,0.5,1.0,1.0,0.0,1.0,-2.55,2.55,0.0,1.96,0.9,0.91,0.0,129.04,97.0,77203.01,0.0,1502.28,1.0,278.15,282.89,297.83,302.83,293.15,293.15,278.15,38481.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.89,3.89,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11680.42,0.0,1836.63,1895.44,0.0,3780.22,0.96,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950200.0,296.93,297.15,293.15,0.0,0.0,284.89,0.84,0.33,0.3,296.86,297.15,293.15,0.0,0.0,284.89,0.95,0.46,0.44,297.19,297.15,293.15,0.0,0.0,284.89,1.0,0.65,0.38,296.96,297.15,293.15,0.0,0.0,284.89,0.85,0.33,0.32,297.0,297.15,293.15,0.0,0.0,284.88,0.62,0.13,0.6,284.89,284.95,302.4,294.86,302.4,297.03,284.89,1.0,0.47,1.0,1.0,0.0,1.0,-2.45,2.45,0.0,1.88,0.85,0.85,0.0,111.39,103.77,74211.36,0.0,1301.0,1.0,278.17,282.95,297.85,302.68,293.15,293.15,278.16,40249.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.7,3.7,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11243.3,0.0,1627.17,1895.44,0.0,3684.52,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950500.0,296.93,297.15,293.15,0.0,0.0,285.02,0.81,0.32,0.29,296.86,297.15,293.15,0.0,0.0,285.02,0.91,0.46,0.43,297.08,297.15,293.15,0.0,0.0,285.02,1.0,0.64,0.42,296.96,297.15,293.15,0.0,0.0,285.02,0.82,0.32,0.31,297.0,297.15,293.15,0.0,0.0,285.02,0.6,0.13,0.58,285.02,284.95,302.35,294.88,302.36,297.0,285.02,1.0,0.49,1.0,1.0,0.0,1.0,-2.45,2.45,0.0,1.89,0.95,0.94,0.0,127.92,141.53,73953.2,0.0,1376.51,1.0,278.38,283.09,297.86,302.56,293.15,293.15,278.4,34124.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.75,3.75,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11089.11,0.0,1632.86,1895.44,0.0,3609.77,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950800.0,296.92,297.15,293.15,0.0,0.0,284.95,0.78,0.31,0.29,296.85,297.15,293.15,0.0,0.0,284.95,0.87,0.45,0.43,296.92,297.15,293.15,0.0,0.0,284.95,0.98,0.62,0.43,296.95,297.15,293.15,0.0,0.0,284.95,0.78,0.32,0.3,296.99,297.15,293.15,0.0,0.0,284.96,0.57,0.12,0.56,284.95,284.95,302.32,294.91,302.32,296.99,284.94,1.0,0.49,1.0,1.0,0.0,1.0,-2.41,2.41,0.0,1.86,0.91,0.92,0.0,145.09,149.92,73596.74,0.0,1396.96,1.0,278.32,283.03,297.9,302.68,293.15,293.15,278.26,34889.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.76,3.76,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11346.5,0.0,1655.43,1895.44,0.0,3597.52,0.93,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951100.0,296.92,297.15,293.15,0.0,0.0,284.92,0.76,0.31,0.28,296.85,297.15,293.15,0.0,0.0,284.92,0.85,0.44,0.42,296.88,297.15,293.15,0.0,0.0,284.91,0.96,0.61,0.43,296.94,297.15,293.15,0.0,0.0,284.92,0.76,0.31,0.3,296.98,297.15,293.15,0.0,0.0,284.92,0.54,0.11,0.54,284.92,284.95,302.29,294.94,302.3,296.98,284.91,1.0,0.49,1.0,1.0,0.0,1.0,-2.35,2.35,0.0,1.81,0.85,0.86,0.0,156.05,157.0,71874.12,0.0,1362.2,1.0,278.23,283.04,297.94,302.64,293.15,293.15,278.15,37589.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.6,3.6,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11150.12,0.0,1488.52,1895.44,0.0,3546.93,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951400.0,296.93,297.15,293.15,0.0,0.0,284.99,0.76,0.3,0.27,296.85,297.15,293.15,0.0,0.0,284.99,0.85,0.43,0.41,296.87,297.15,293.15,0.0,0.0,284.99,0.96,0.59,0.42,296.93,297.15,293.15,0.0,0.0,284.99,0.76,0.3,0.29,296.98,297.15,293.15,0.0,0.0,285.0,0.54,0.11,0.51,284.99,284.95,302.27,294.97,302.27,296.98,284.98,1.0,0.48,1.0,1.0,0.0,1.0,-2.28,2.28,0.0,1.75,0.94,0.94,0.0,148.75,130.12,69611.68,0.0,1255.19,1.0,278.68,283.16,297.96,302.43,293.15,293.15,278.68,33149.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.71,3.71,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10506.4,0.0,1584.94,1895.44,0.0,3419.57,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951700.0,296.92,297.15,293.15,0.0,0.0,284.84,0.78,0.29,0.27,296.84,297.15,293.15,0.0,0.0,284.84,0.87,0.42,0.4,296.84,297.15,293.15,0.0,0.0,284.84,0.98,0.58,0.41,296.93,297.15,293.15,0.0,0.0,284.84,0.78,0.29,0.28,296.98,297.15,293.15,0.0,0.0,284.85,0.55,0.1,0.48,284.84,284.95,302.26,295.01,302.26,296.98,284.83,1.0,0.45,1.0,1.0,0.0,1.0,-2.21,2.21,0.0,1.7,0.79,0.82,0.0,125.79,96.53,68018.66,0.0,1085.11,1.0,278.51,283.06,298.02,302.5,293.15,293.15,278.46,40161.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.57,3.57,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10411.2,0.0,1477.79,1895.44,0.0,3397.44,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952000.0,296.93,297.15,293.15,0.0,0.0,284.99,0.81,0.29,0.26,296.85,297.15,293.15,0.0,0.0,284.98,0.91,0.41,0.39,296.87,297.15,293.15,0.0,0.0,284.98,1.0,0.58,0.38,296.93,297.15,293.15,0.0,0.0,284.99,0.81,0.29,0.28,296.98,297.15,293.15,0.0,0.0,284.99,0.57,0.1,0.45,284.98,284.95,302.23,295.04,302.23,296.98,284.97,1.0,0.42,1.0,1.0,0.0,1.0,-2.11,2.11,0.0,1.62,0.92,0.92,0.0,100.53,62.93,65151.52,0.0,898.18,1.0,278.96,283.26,298.02,302.24,293.15,293.15,278.8,33134.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,3.66,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10288.09,0.0,1524.07,1895.44,0.0,3224.27,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952300.0,296.93,297.15,293.15,0.0,0.0,285.01,0.83,0.28,0.25,296.85,297.15,293.15,0.0,0.0,285.01,0.94,0.4,0.38,297.02,297.15,293.15,0.0,0.0,285.01,1.0,0.58,0.34,296.93,297.15,293.15,0.0,0.0,285.01,0.84,0.28,0.27,296.99,297.15,293.15,0.0,0.0,285.01,0.58,0.09,0.43,285.01,284.95,302.21,295.07,302.21,296.99,285.0,1.0,0.39,1.0,1.0,0.0,1.0,-2.0,2.0,0.0,1.54,0.9,0.9,0.0,82.65,67.0,61515.88,0.0,739.73,1.0,279.25,283.36,298.02,301.93,293.15,293.15,279.35,33062.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.56,3.56,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9168.63,0.0,1415.72,1895.44,0.0,3064.73,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952600.0,296.94,297.15,293.15,0.0,0.0,285.02,0.83,0.27,0.25,296.85,297.15,293.15,0.0,0.0,285.02,0.94,0.39,0.37,297.08,297.15,293.15,0.0,0.0,285.02,1.0,0.59,0.33,296.92,297.15,293.15,0.0,0.0,285.02,0.83,0.27,0.26,296.99,297.15,293.15,0.0,0.0,285.02,0.57,0.09,0.41,285.02,284.95,302.17,295.1,302.17,297.0,285.03,1.0,0.38,1.0,1.0,0.0,1.0,-1.94,1.94,0.0,1.49,0.91,0.89,0.0,78.96,74.31,59690.23,0.0,678.95,1.0,279.43,283.44,298.05,301.83,293.15,293.15,279.48,33144.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.56,3.56,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9036.51,0.0,1409.71,1895.44,0.0,2966.09,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952900.0,296.93,297.15,293.15,0.0,0.0,284.97,0.82,0.27,0.24,296.85,297.15,293.15,0.0,0.0,284.97,0.92,0.38,0.36,297.02,297.15,293.15,0.0,0.0,284.98,1.0,0.58,0.34,296.92,297.15,293.15,0.0,0.0,284.97,0.82,0.27,0.25,296.99,297.15,293.15,0.0,0.0,284.95,0.55,0.08,0.39,284.97,284.95,302.12,295.12,302.12,296.99,284.99,1.0,0.38,1.0,1.0,0.0,1.0,-1.9,1.9,0.0,1.46,0.9,0.87,0.0,81.47,82.71,58579.32,0.0,656.48,1.0,279.58,283.43,298.09,301.81,293.15,293.15,279.58,36135.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.62,3.62,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8979.98,0.0,1502.43,1895.44,0.0,2931.23,0.9,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17953200.0,296.95,297.37,292.86,0.0,0.0,285.0,0.77,0.25,0.23,296.86,297.37,292.86,0.0,0.0,285.0,0.86,0.35,0.34,296.93,297.37,292.86,0.0,0.0,285.0,0.98,0.54,0.35,296.93,297.37,292.86,0.0,0.0,285.0,0.77,0.25,0.24,296.99,297.37,292.86,0.0,0.0,285.0,0.51,0.07,0.35,285.0,285.29,302.05,295.14,302.05,297.04,284.95,0.96,0.37,0.99,0.99,0.01,1.0,-1.8,1.8,0.0,1.38,0.87,0.88,0.0,83.54,86.98,55835.92,0.0,624.89,0.96,279.66,283.46,298.12,301.79,293.15,293.15,279.6,32140.55,35343.47,313.15,0.0,18000.0,0.96,0.0,0.0,0.0,0.96,0.81,0.96,0.0,1.0,3.5,3.5,0.0,4.11,4.11,0.0,0.0,0.0,0.0,8579.04,0.0,1435.22,1826.3,0.0,2754.04,0.87,0.96,0.0,3.04,0.96,0.0,0.01,1.0
17953500.0,297.99,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.01,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,298.28,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.75,303.15,285.15,0.0,0.0,284.99,0.0,0.0,0.0,297.48,303.15,285.15,0.0,0.0,285.01,0.0,0.0,0.0,284.99,294.15,301.95,295.14,302.04,301.5,282.99,0.0,0.0,0.04,0.04,0.96,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,189.35,0.0,0.0,0.0,280.27,283.72,298.57,301.13,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,0.96,1.0
