time(s),East Zone Room Temperature(K),East Zone Room Cooling Setpoint(K),East Zone Room Heating Setpoint(K),East Zone Reheating Coil Valve Power Control Signal (--),East Zone Reheating Coil Valve Power Consumption(W),East Zone VAV discharge air temperature(K),East Zone VAV Damper Position(--),East Zone VAV Damper Control Signal (demand)(--),East Zone VAV Discharge Air Flow Rate(m3/s),South Zone Room Temperature(K),South Zone Room Cooling Setpoint(K),South Zone Room Heating Setpoint(K),South Zone Reheating Coil Valve Power Control Signal (--),South Zone Reheating Coil Valve Power Consumption(W),South Zone VAV discharge air temperature(K),South Zone VAV Damper Position(--),South Zone VAV Damper Control Signal (demand)(--),South Zone VAV Discharge Air Flow Rate(m3/s),West Zone Room Temperature(K),West Zone Room Cooling Setpoint(K),West Zone Room Heating Setpoint(K),West Zone Reheating Coil Valve Power Control Signal (--),West Zone Reheating Coil Valve Power Consumption(W),West Zone VAV discharge air temperature(K),West Zone VAV Damper Position(--),West Zone VAV Damper Control Signal (demand)(--),West Zone VAV Discharge Air Flow Rate(m3/s),North Zone Room Temperature(K),North Zone Room Cooling Setpoint(K),North Zone Room Heating Setpoint(K),North Zone Reheating Coil Valve Power Control Signal (--),North Zone Reheating Coil Valve Power Consumption(W),North Zone VAV discharge air temperature(K),North Zone VAV Damper Position(--),North Zone VAV Damper Control Signal (demand)(--),North Zone VAV Discharge Air Flow Rate(m3/s),Core Zone Room Temperature(K),Core Zone Room Cooling Setpoint(K),Core Zone Room Heating Setpoint(K),Core Zone Reheating Coil Valve Power Control Signal (--),Core Zone Reheating Coil Valve Power Consumption(W),Core Zone VAV discharge air temperature(K),Core Zone VAV Damper Position(--),Core Zone VAV Damper Control Signal (demand)(--),Core Zone VAV Discharge Air Flow Rate(m3/s),AHU supply air temperature(K),AHU supply air temperature set point(K),AHU outdoor air dry bulb temperature(K),AHU outdoor air wet bulb temperature(K),AHU mixed air temperature(K),AHU return air temperature(K),Cooling coil discharge air temperature (K),"AHU supply air fan status; 0-off, 1-on(--)","AHU supply air fan speed; ranges from 0 to 1; 0 - fan speed is 0%, 1 - fan speed is 100%(--)","Control signal for AHU outdoor air damper from BAS; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",True value for AHU outdoor air damper stuck position(--),"Control signal for AHU return air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)","Control signal for AHU exhaust air damper; ranges from 0 to 1; 0 – damper should be fully closed, 1 – damper should be fully open(--)",Supply air mass flow rate(kg/s),Outdoor air mass flow rate(kg/s),Return air mass flow rate in the mixing box(kg/s),Exhaust air mass flow rate  in the mixing box(kg/s),"Control signal for AHU cooling coil valve from BAS; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",True value for  for AHU cooling coil valve stuck position(--),"Control signal for AHU heating coil valve; ranges from 0 to 1; 0 – valve should be fully closed, 1 – valve should be fully open(--)",Measured AHU supply air duct static pressure(Pa),AHU supply air duct static pressure setpoint(Pa),Cooling coil heat transfer rate(W),Heating coil heat transfer rate(W),Power consumption of a supply air fan(W),"Indicator if the system operates in occupied mode; 1- occupied mode, 0-unoccupied mode(--)",Temperature of the water leaving the chilled water loop(K),Temperature of the water entering the chilled water loop(K),Temperature of the water leaving the condenser water loop(K),Temperature of the water entering the condenser water loop(K),Temperature of the water leaving the hot water loop(K),Temperature of the water entering the hot water loop(K),Set point of temperature of the water leaving the chilled water loop(K),Measured differential pressure  of the chilled water loop(Pa),Differential pressure setpoint of the chilled water loop(Pa),Set point of temperature of the hot water leaving a boiler(K),Measured differential pressure setpoint of the hot water loop(Pa),Differential pressure setpoint of the hot water loop(Pa),Chiller on off Signal(--),WSE on off Signal(--),Boiler Control Signal(--),Chiller bypass valve control signal (0 - when free cooling mode is deactivated; 1 - when free cooling is activated)(--),WSEbypass valve control signal (0 - when fully mechanic cooling is activated; 1 - when fully mechanic cooling is activated)(--),Cooling tower fan speed control signal(--),Condenser Water Loop Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Boiler Shutoff Valve Control Signal: 0 - closed; 1- open(--),Hot Water Loop Bypass Valve Control Signal: 0-1(--),Chilled water flow rate of the chilled water loop into the cooling coil(kg/s),Chilled water flow rate of the chiller(kg/s),Chilled water flow rate of the WSE(kg/s),Flow rate of the condenser water loop(kg/s),Cooling water flow rate of the chiller(kg/s),Cooling water flow rate of the WSE(kg/s),Flow rate of the hot water loop  into the heating coil(kg/s),Flow rate of the hot water loop  into the boiler(kg/s),Flow rate of the hot water loop  in the bypass(kg/s),Power consumption of a chiller(W),Gas consumption (mass flow rate) of a boiler(kg/s),Power consumption of the chilled water pump(W),Power consumption of the  cooling water pump(W),Power consumption of the hot water pump(W),Power consumption of the cooling tower fan(W),Speed Control Signal of  the chilled water pump(--),Speed Control Signal of  the cooling water pump(--),Speed Control Signal of  the hot water pump(--),"Cooling Mode Control Signal: Free cooling - 1, Partial Mechanical - 2, Full Mechanical - 3, Off - 4(--)",Chiller Plant Equipment Operation Signal: 0 - off; 1 - on(--),Boiler Plant Equipment Operation Signal: 0 - off; 1 - on(--),True value for AHU return air damper position(--),True value for AHU exhaust air damper position(--)
17931300.0,296.98,297.15,293.15,0.0,0.0,284.89,0.9,0.44,0.4,297.34,297.15,293.15,0.0,0.0,284.89,0.9,0.44,0.42,297.26,297.15,293.15,0.0,0.0,284.89,0.73,0.23,0.16,297.2,297.15,293.15,0.0,0.0,284.89,0.76,0.26,0.25,297.15,297.15,293.15,0.0,0.0,284.89,0.59,0.12,0.57,284.89,284.95,303.71,293.68,303.71,297.26,284.89,1.0,0.44,1.0,1.0,0.0,1.0,-2.16,2.16,0.0,1.66,0.87,0.88,0.0,119.1,99.46,58174.13,0.0,1012.86,1.0,279.23,282.96,296.7,300.5,293.15,293.15,279.21,37867.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.72,3.72,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8724.59,0.0,1626.34,1895.44,0.0,3369.71,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931600.0,296.99,295.15,293.15,0.0,0.0,284.89,0.96,0.63,0.4,297.34,295.15,293.15,0.0,0.0,284.89,0.97,0.64,0.43,297.27,295.15,293.15,0.0,0.0,284.88,0.78,0.42,0.16,297.21,295.15,293.15,0.0,0.0,284.88,0.81,0.45,0.25,297.15,295.15,293.15,0.0,0.0,284.88,0.63,0.31,0.56,284.89,284.95,303.75,293.67,303.75,297.26,284.89,1.0,0.42,1.0,1.0,0.0,1.0,-2.16,2.16,0.0,1.67,0.85,0.84,0.0,91.55,76.0,58157.53,0.0,912.89,1.0,279.16,282.96,296.69,300.47,293.15,293.15,279.45,39488.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,3.65,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8206.52,0.0,1558.4,1895.44,0.0,3384.84,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17931900.0,297.56,295.15,293.15,0.0,0.0,285.27,1.0,0.76,0.25,297.78,295.15,293.15,0.0,0.0,285.27,1.0,0.76,0.26,297.21,295.15,293.15,0.0,0.0,285.27,1.0,0.49,0.19,297.25,295.15,293.15,0.0,0.0,285.27,1.0,0.52,0.26,296.88,295.15,293.15,0.0,0.0,285.27,1.0,0.35,1.24,285.27,284.95,303.79,293.68,303.79,297.5,285.27,1.0,0.47,1.0,1.0,0.0,1.0,-2.64,2.64,0.0,2.03,1.0,1.0,0.0,64.09,116.0,69164.83,0.0,1333.67,1.0,278.9,283.09,296.78,301.27,293.15,293.15,278.85,34358.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.95,3.95,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10210.3,0.0,1881.61,1895.44,0.0,3757.11,0.97,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932200.0,297.4,295.15,293.15,0.0,0.0,285.38,1.0,0.81,0.29,297.66,295.15,293.15,0.0,0.0,285.38,1.0,0.83,0.3,297.05,295.15,293.15,0.0,0.0,285.38,1.0,0.53,0.22,297.11,295.15,293.15,0.0,0.0,285.38,1.0,0.57,0.3,296.68,295.15,293.15,0.0,0.0,285.38,1.0,0.38,1.44,285.38,284.95,303.83,293.68,303.83,297.35,285.39,1.0,0.54,1.0,1.0,0.0,1.0,-3.06,3.06,0.0,2.36,1.0,1.0,0.0,86.44,175.67,79578.26,0.0,2095.59,1.0,278.26,282.98,296.76,301.83,293.15,293.15,278.15,35542.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.02,4.02,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11915.67,0.0,1979.72,1895.44,0.0,4114.44,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932500.0,297.2,295.15,293.15,0.0,0.0,286.06,1.0,0.86,0.34,297.5,295.15,293.15,0.0,0.0,286.06,1.0,0.89,0.36,296.88,295.15,293.15,0.0,0.0,286.06,1.0,0.57,0.26,296.94,295.15,293.15,0.0,0.0,286.06,1.0,0.62,0.36,296.49,295.15,293.15,0.0,0.0,286.06,1.0,0.41,1.7,286.07,284.95,303.88,293.69,303.88,297.18,286.08,1.0,0.64,1.0,1.0,0.0,1.0,-3.62,3.62,0.0,2.8,1.0,1.0,0.0,121.03,216.0,89046.66,0.0,3475.14,1.0,278.15,283.41,296.77,302.41,293.15,293.15,278.15,35873.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13157.11,0.0,2007.45,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17932800.0,297.02,295.15,293.15,0.0,0.0,286.8,1.0,0.91,0.41,297.35,295.15,293.15,0.0,0.0,286.8,1.0,0.95,0.43,296.73,295.15,293.15,0.0,0.0,286.8,1.0,0.61,0.32,296.78,295.15,293.15,0.0,0.0,286.8,1.0,0.65,0.43,296.32,295.15,293.15,0.0,0.0,286.8,0.98,0.43,1.92,286.8,284.95,303.92,293.7,303.92,297.01,286.81,1.0,0.75,1.0,1.0,0.0,1.0,-4.23,4.23,0.0,3.26,1.0,1.0,0.0,168.39,275.34,97369.19,0.0,5546.85,1.0,278.15,283.89,296.94,303.13,293.15,293.15,278.15,35965.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,14638.15,0.0,2015.14,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933100.0,296.83,295.15,293.15,0.0,0.0,287.41,1.0,0.95,0.5,297.19,295.15,293.15,0.0,0.0,287.41,1.0,1.0,0.52,296.57,295.15,293.15,0.0,0.0,287.41,1.0,0.64,0.39,296.61,295.15,293.15,0.0,0.0,287.41,1.0,0.69,0.52,296.24,295.15,293.15,0.0,0.0,287.41,0.94,0.46,2.04,287.41,284.95,303.96,293.71,303.96,296.84,287.42,1.0,0.85,1.0,1.0,0.0,1.0,-4.78,4.78,0.0,3.69,1.0,1.0,0.0,224.98,316.0,104236.77,0.0,8122.87,1.0,278.15,284.3,297.07,303.74,293.15,293.15,278.15,35990.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15949.79,0.0,2017.26,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933400.0,296.69,295.15,293.15,0.0,0.0,287.99,1.0,0.98,0.57,297.07,295.15,293.15,0.0,0.0,287.99,1.0,1.0,0.6,296.46,295.15,293.15,0.0,0.0,287.99,1.0,0.68,0.45,296.48,295.15,293.15,0.0,0.0,287.99,1.0,0.72,0.6,296.18,295.15,293.15,0.0,0.0,287.99,0.91,0.48,2.17,288.0,284.95,304.0,293.73,304.0,296.72,288.0,1.0,0.94,1.0,1.0,0.0,1.0,-5.29,5.29,0.0,4.08,1.0,1.0,0.0,282.77,375.02,109055.5,0.0,11068.58,1.0,278.35,284.77,297.17,304.14,293.15,293.15,278.15,35997.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17011.42,0.0,2017.84,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17933700.0,296.63,295.15,293.15,0.0,0.0,288.52,1.0,1.0,0.61,297.02,295.15,293.15,0.0,0.0,288.52,1.0,1.0,0.64,296.42,295.15,293.15,0.0,0.0,288.52,1.0,0.71,0.48,296.42,295.15,293.15,0.0,0.0,288.52,1.0,0.75,0.64,296.15,295.15,293.15,0.0,0.0,288.52,0.91,0.51,2.3,288.52,284.95,304.04,293.74,304.04,296.67,288.52,1.0,1.0,1.0,1.0,0.0,1.0,-5.63,5.63,0.0,4.35,1.0,1.0,0.0,321.24,410.0,110317.09,0.0,13362.52,1.0,278.75,285.27,297.21,304.33,293.15,293.15,278.15,35999.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17196.21,0.0,2018.0,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934000.0,296.65,295.15,293.15,0.0,0.0,288.58,1.0,1.0,0.59,297.03,295.15,293.15,0.0,0.0,288.58,1.0,1.0,0.62,296.46,295.15,293.15,0.0,0.0,288.58,1.0,0.76,0.46,296.44,295.15,293.15,0.0,0.0,288.58,1.0,0.8,0.62,296.1,295.15,293.15,0.0,0.0,288.58,0.94,0.54,2.42,288.58,284.95,304.08,293.76,304.08,296.68,288.58,1.0,1.0,1.0,1.0,0.0,1.0,-5.65,5.65,0.0,4.36,1.0,1.0,0.0,313.34,410.0,110342.12,0.0,13399.11,1.0,278.81,285.32,297.23,304.37,293.15,293.15,278.15,35999.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17222.77,0.0,2018.04,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934300.0,296.67,295.15,293.15,0.0,0.0,288.62,1.0,1.0,0.56,297.06,295.15,293.15,0.0,0.0,288.62,1.0,1.0,0.59,296.5,295.15,293.15,0.0,0.0,288.62,1.0,0.8,0.44,296.47,295.15,293.15,0.0,0.0,288.62,1.0,0.84,0.59,296.06,295.15,293.15,0.0,0.0,288.62,0.97,0.57,2.53,288.62,284.95,304.12,293.78,304.12,296.71,288.62,1.0,1.0,1.0,1.0,0.0,1.0,-5.66,5.66,0.0,4.37,1.0,1.0,0.0,306.08,410.0,110491.64,0.0,13432.32,1.0,278.84,285.37,297.25,304.4,293.15,293.15,278.15,35999.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17239.95,0.0,2018.05,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934600.0,296.7,295.15,293.15,0.0,0.0,288.67,1.0,1.0,0.54,297.08,295.15,293.15,0.0,0.0,288.67,1.0,1.0,0.57,296.55,295.15,293.15,0.0,0.0,288.67,1.0,0.85,0.42,296.5,295.15,293.15,0.0,0.0,288.67,1.0,0.89,0.57,296.02,295.15,293.15,0.0,0.0,288.67,1.0,0.59,2.64,288.67,284.95,304.17,293.8,304.17,296.74,288.67,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,299.32,410.0,110641.86,0.0,13462.87,1.0,278.87,285.41,297.26,304.42,293.15,293.15,278.15,35999.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17257.52,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17934900.0,296.7,295.15,293.15,0.0,0.0,288.7,1.0,1.0,0.53,297.09,295.15,293.15,0.0,0.0,288.7,1.0,1.0,0.56,296.57,295.15,293.15,0.0,0.0,288.7,1.0,0.9,0.41,296.52,295.15,293.15,0.0,0.0,288.7,1.0,0.93,0.56,296.0,295.15,293.15,0.0,0.0,288.7,1.0,0.61,2.66,288.7,284.95,304.21,293.82,304.21,296.75,288.7,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.91,410.0,110725.95,0.0,13469.18,1.0,278.9,285.44,297.28,304.45,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17272.46,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935200.0,296.7,295.15,293.15,0.0,0.0,288.73,1.0,1.0,0.53,297.1,295.15,293.15,0.0,0.0,288.73,1.0,1.0,0.56,296.59,295.15,293.15,0.0,0.0,288.73,1.0,0.95,0.41,296.52,295.15,293.15,0.0,0.0,288.73,1.0,0.97,0.56,295.99,295.15,293.15,0.0,0.0,288.73,1.0,0.64,2.66,288.73,284.95,304.25,293.85,304.25,296.75,288.73,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.89,410.0,110817.53,0.0,13469.26,1.0,278.92,285.46,297.3,304.47,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17285.87,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935500.0,296.7,295.15,293.15,0.0,0.0,288.76,1.0,1.0,0.53,297.1,295.15,293.15,0.0,0.0,288.76,1.0,1.0,0.56,296.62,295.15,293.15,0.0,0.0,288.76,1.0,0.99,0.41,296.52,295.15,293.15,0.0,0.0,288.76,1.0,1.0,0.56,296.0,295.15,293.15,0.0,0.0,288.76,1.0,0.67,2.66,288.76,284.95,304.29,293.88,304.29,296.76,288.76,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.89,410.0,110916.52,0.0,13469.27,1.0,278.94,285.49,297.32,304.5,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17300.3,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17935800.0,296.7,295.15,293.15,0.0,0.0,288.8,1.0,1.0,0.53,297.1,295.15,293.15,0.0,0.0,288.8,1.0,1.0,0.56,296.64,295.15,293.15,0.0,0.0,288.8,1.0,1.0,0.41,296.53,295.15,293.15,0.0,0.0,288.8,1.0,1.0,0.56,296.0,295.15,293.15,0.0,0.0,288.8,1.0,0.7,2.66,288.8,284.95,304.34,293.91,304.34,296.77,288.8,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.9,410.0,111022.68,0.0,13469.22,1.0,278.96,285.52,297.34,304.52,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17315.9,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936100.0,296.7,295.15,293.15,0.0,0.0,288.83,1.0,1.0,0.53,297.11,295.15,293.15,0.0,0.0,288.83,1.0,1.0,0.56,296.67,295.15,293.15,0.0,0.0,288.83,1.0,1.0,0.41,296.54,295.15,293.15,0.0,0.0,288.83,1.0,1.0,0.56,296.0,295.15,293.15,0.0,0.0,288.83,1.0,0.72,2.66,288.83,284.95,304.39,293.94,304.39,296.78,288.83,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.92,410.0,111135.44,0.0,13469.13,1.0,278.99,285.56,297.36,304.55,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17332.6,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936400.0,296.7,295.15,293.15,0.0,0.0,288.87,1.0,1.0,0.53,297.12,295.15,293.15,0.0,0.0,288.87,1.0,1.0,0.56,296.7,295.15,293.15,0.0,0.0,288.87,1.0,1.0,0.41,296.54,295.15,293.15,0.0,0.0,288.87,1.0,1.0,0.56,296.01,295.15,293.15,0.0,0.0,288.87,1.0,0.75,2.66,288.87,284.95,304.44,293.98,304.44,296.79,288.87,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.95,410.0,111254.36,0.0,13469.01,1.0,279.02,285.59,297.39,304.59,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17350.35,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17936700.0,296.7,295.15,293.15,0.0,0.0,288.91,1.0,1.0,0.53,297.12,295.15,293.15,0.0,0.0,288.91,1.0,1.0,0.56,296.73,295.15,293.15,0.0,0.0,288.91,1.0,1.0,0.41,296.55,295.15,293.15,0.0,0.0,288.91,1.0,1.0,0.56,296.02,295.15,293.15,0.0,0.0,288.91,1.0,0.78,2.66,288.91,284.95,304.49,294.01,304.49,296.8,288.91,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,297.98,410.0,111378.92,0.0,13468.86,1.0,279.05,285.63,297.41,304.62,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17369.1,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937000.0,296.71,295.15,293.15,0.0,0.0,288.96,1.0,1.0,0.53,297.13,295.15,293.15,0.0,0.0,288.96,1.0,1.0,0.56,296.76,295.15,293.15,0.0,0.0,288.96,1.0,1.0,0.41,296.56,295.15,293.15,0.0,0.0,288.96,1.0,1.0,0.56,296.03,295.15,293.15,0.0,0.0,288.96,1.0,0.81,2.66,288.96,284.95,304.55,294.05,304.55,296.81,288.96,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.02,410.0,111508.7,0.0,13468.7,1.0,279.08,285.67,297.44,304.65,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17388.78,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937300.0,296.71,295.15,293.15,0.0,0.0,289.0,1.0,1.0,0.53,297.14,295.15,293.15,0.0,0.0,289.0,1.0,1.0,0.56,296.79,295.15,293.15,0.0,0.0,289.0,1.0,1.0,0.41,296.57,295.15,293.15,0.0,0.0,289.0,1.0,1.0,0.56,296.03,295.15,293.15,0.0,0.0,289.0,1.0,0.84,2.66,289.0,284.95,304.6,294.09,304.6,296.82,289.0,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.05,410.0,111643.24,0.0,13468.53,1.0,279.11,285.71,297.47,304.69,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17409.33,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937600.0,296.72,295.15,293.15,0.0,0.0,289.05,1.0,1.0,0.53,297.14,295.15,293.15,0.0,0.0,289.05,1.0,1.0,0.56,296.82,295.15,293.15,0.0,0.0,289.05,1.0,1.0,0.41,296.58,295.15,293.15,0.0,0.0,289.05,1.0,1.0,0.56,296.04,295.15,293.15,0.0,0.0,289.05,1.0,0.86,2.66,289.05,284.95,304.65,294.13,304.65,296.84,289.05,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.09,410.0,111782.07,0.0,13468.38,1.0,279.14,285.75,297.5,304.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17430.69,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17937900.0,296.73,295.15,293.15,0.0,0.0,289.09,1.0,1.0,0.53,297.15,295.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,296.84,295.15,293.15,0.0,0.0,289.09,1.0,1.0,0.41,296.59,295.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,296.05,295.15,293.15,0.0,0.0,289.09,1.0,0.89,2.66,289.09,284.95,304.7,294.18,304.7,296.85,289.09,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.12,410.0,111924.73,0.0,13468.24,1.0,279.18,285.79,297.53,304.77,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17452.8,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938200.0,296.73,295.15,293.15,0.0,0.0,289.14,1.0,1.0,0.53,297.16,295.15,293.15,0.0,0.0,289.14,1.0,1.0,0.56,296.87,295.15,293.15,0.0,0.0,289.14,1.0,1.0,0.41,296.61,295.15,293.15,0.0,0.0,289.14,1.0,1.0,0.56,296.06,295.15,293.15,0.0,0.0,289.14,1.0,0.92,2.66,289.14,284.95,304.75,294.22,304.75,296.86,289.14,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.14,410.0,112070.78,0.0,13468.13,1.0,279.21,285.83,297.56,304.81,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17475.61,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938500.0,296.74,295.15,293.15,0.0,0.0,289.19,1.0,1.0,0.53,297.17,295.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,296.9,295.15,293.15,0.0,0.0,289.19,1.0,1.0,0.41,296.62,295.15,293.15,0.0,0.0,289.19,1.0,1.0,0.56,296.07,295.15,293.15,0.0,0.0,289.19,1.0,0.95,2.66,289.19,284.95,304.8,294.26,304.8,296.88,289.19,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,112219.7,0.0,13468.05,1.0,279.25,285.88,297.59,304.85,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17499.06,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17938800.0,296.75,295.15,293.15,0.0,0.0,289.24,1.0,1.0,0.53,297.17,295.15,293.15,0.0,0.0,289.24,1.0,1.0,0.56,296.93,295.15,293.15,0.0,0.0,289.24,1.0,1.0,0.41,296.63,295.15,293.15,0.0,0.0,289.24,1.0,1.0,0.56,296.09,295.15,293.15,0.0,0.0,289.24,1.0,0.98,2.66,289.24,284.95,304.85,294.31,304.85,296.89,289.24,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.17,410.0,112371.07,0.0,13468.02,1.0,279.28,285.92,297.62,304.89,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17523.07,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939100.0,296.76,297.15,293.15,0.0,0.0,289.29,1.0,0.94,0.53,297.18,297.15,293.15,0.0,0.0,289.29,1.0,0.98,0.56,296.96,297.15,293.15,0.0,0.0,289.29,1.0,0.96,0.41,296.64,297.15,293.15,0.0,0.0,289.29,1.0,0.93,0.56,296.1,297.15,293.15,0.0,0.0,289.29,1.0,0.79,2.66,289.29,284.95,304.89,294.36,304.89,296.9,289.29,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.17,410.0,112528.32,0.0,13468.01,1.0,279.32,285.97,297.66,304.94,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17547.9,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939400.0,296.77,297.15,293.15,0.0,0.0,289.34,1.0,0.93,0.53,297.19,297.15,293.15,0.0,0.0,289.34,1.0,0.99,0.56,296.99,297.15,293.15,0.0,0.0,289.34,1.0,0.96,0.41,296.66,297.15,293.15,0.0,0.0,289.34,1.0,0.91,0.56,296.11,297.15,293.15,0.0,0.0,289.34,1.0,0.76,2.66,289.34,284.95,304.94,294.41,304.94,296.92,289.34,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.17,410.0,112689.11,0.0,13468.02,1.0,279.36,286.02,297.69,304.98,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17573.76,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17939700.0,296.78,297.15,293.15,0.0,0.0,289.39,1.0,0.92,0.53,297.2,297.15,293.15,0.0,0.0,289.39,1.0,0.99,0.56,297.02,297.15,293.15,0.0,0.0,289.39,1.0,0.96,0.41,296.67,297.15,293.15,0.0,0.0,289.39,1.0,0.9,0.56,296.12,297.15,293.15,0.0,0.0,289.39,1.0,0.72,2.66,289.39,284.95,304.97,294.46,304.97,296.93,289.39,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.17,410.0,112848.71,0.0,13468.03,1.0,279.4,286.06,297.73,305.03,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17600.02,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940000.0,296.79,297.15,293.15,0.0,0.0,289.44,1.0,0.91,0.53,297.21,297.15,293.15,0.0,0.0,289.44,1.0,0.99,0.56,297.04,297.15,293.15,0.0,0.0,289.44,1.0,0.95,0.41,296.69,297.15,293.15,0.0,0.0,289.44,1.0,0.88,0.56,296.13,297.15,293.15,0.0,0.0,289.44,1.0,0.69,2.66,289.44,284.95,305.0,294.51,305.0,296.95,289.44,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113002.77,0.0,13468.04,1.0,279.44,286.11,297.77,305.07,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17626.0,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940300.0,296.8,297.15,293.15,0.0,0.0,289.49,1.0,0.9,0.53,297.21,297.15,293.15,0.0,0.0,289.49,1.0,0.99,0.56,297.07,297.15,293.15,0.0,0.0,289.49,1.0,0.95,0.41,296.7,297.15,293.15,0.0,0.0,289.49,1.0,0.87,0.56,296.15,297.15,293.15,0.0,0.0,289.49,1.0,0.66,2.66,289.49,284.95,305.02,294.56,305.02,296.96,289.49,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113146.99,0.0,13468.05,1.0,279.47,286.16,297.8,305.12,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17650.99,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940600.0,296.8,297.15,293.15,0.0,0.0,289.53,1.0,0.89,0.53,297.22,297.15,293.15,0.0,0.0,289.53,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,289.53,1.0,0.95,0.41,296.71,297.15,293.15,0.0,0.0,289.53,1.0,0.86,0.56,296.16,297.15,293.15,0.0,0.0,289.53,1.0,0.63,2.66,289.53,284.95,305.04,294.61,305.04,296.97,289.53,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.16,410.0,113277.01,0.0,13468.07,1.0,279.51,286.2,297.83,305.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17674.3,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17940900.0,296.81,297.15,293.15,0.0,0.0,289.57,1.0,0.88,0.53,297.23,297.15,293.15,0.0,0.0,289.57,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,289.57,1.0,0.95,0.41,296.73,297.15,293.15,0.0,0.0,289.57,1.0,0.85,0.56,296.17,297.15,293.15,0.0,0.0,289.57,1.0,0.6,2.66,289.57,284.95,305.04,294.65,305.04,296.99,289.57,1.0,1.0,1.0,1.0,0.0,1.0,-5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.15,410.0,113388.34,0.0,13468.1,1.0,279.53,286.23,297.86,305.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17695.13,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941200.0,296.8,297.15,293.15,0.0,0.0,289.59,1.0,0.86,0.55,297.22,297.15,293.15,0.0,0.0,289.59,1.0,1.0,0.58,297.12,297.15,293.15,0.0,0.0,289.59,1.0,0.95,0.43,296.72,297.15,293.15,0.0,0.0,289.59,1.0,0.83,0.58,296.19,297.15,293.15,0.0,0.0,289.59,0.98,0.57,2.58,289.59,284.95,305.03,294.68,305.03,296.98,289.59,1.0,1.0,1.0,1.0,0.0,1.0,-5.67,5.67,0.0,4.38,1.0,1.0,0.0,302.9,410.0,113406.47,0.0,13446.7,1.0,279.55,286.25,297.89,305.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17709.76,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941500.0,296.77,297.15,293.15,0.0,0.0,289.59,1.0,0.85,0.58,297.2,297.15,293.15,0.0,0.0,289.59,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,289.59,1.0,0.95,0.45,296.7,297.15,293.15,0.0,0.0,289.59,1.0,0.82,0.61,296.23,297.15,293.15,0.0,0.0,289.59,0.96,0.55,2.47,289.59,284.95,305.01,294.71,305.01,296.97,289.59,1.0,1.0,1.0,1.0,0.0,1.0,-5.65,5.65,0.0,4.37,1.0,1.0,0.0,310.26,410.0,113386.56,0.0,13413.19,1.0,279.56,286.26,297.91,305.25,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17716.35,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17941800.0,296.75,297.15,293.15,0.0,0.0,289.58,1.0,0.84,0.6,297.17,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.63,297.12,297.15,293.15,0.0,0.0,289.58,1.0,0.95,0.47,296.68,297.15,293.15,0.0,0.0,289.58,1.0,0.8,0.63,296.27,297.15,293.15,0.0,0.0,289.58,0.92,0.52,2.36,289.58,284.95,304.97,294.73,304.97,296.95,289.58,1.0,1.0,1.0,1.0,0.0,1.0,-5.64,5.64,0.0,4.36,1.0,1.0,0.0,317.49,410.0,113334.86,0.0,13379.9,1.0,279.56,286.25,297.92,305.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17718.23,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942100.0,296.72,297.15,293.15,0.0,0.0,289.56,1.0,0.82,0.62,297.15,297.15,293.15,0.0,0.0,289.56,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,289.56,1.0,0.95,0.48,296.66,297.15,293.15,0.0,0.0,289.56,1.0,0.78,0.66,296.31,297.15,293.15,0.0,0.0,289.56,0.9,0.5,2.25,289.56,284.95,304.92,294.74,304.92,296.94,289.56,1.0,1.0,1.0,1.0,0.0,1.0,-5.62,5.62,0.0,4.34,1.0,1.0,0.0,324.63,410.0,113246.74,0.0,13346.59,1.0,279.55,286.24,297.93,305.27,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17714.7,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942400.0,296.68,297.15,293.15,0.0,0.0,289.53,1.0,0.8,0.64,297.13,297.15,293.15,0.0,0.0,289.53,1.0,0.99,0.68,297.12,297.15,293.15,0.0,0.0,289.53,1.0,0.95,0.5,296.63,297.15,293.15,0.0,0.0,289.53,1.0,0.76,0.68,296.34,297.15,293.15,0.0,0.0,289.53,0.87,0.47,2.15,289.53,284.95,304.85,294.73,304.85,296.92,289.53,1.0,1.0,1.0,1.0,0.0,1.0,-5.6,5.6,0.0,4.33,1.0,1.0,0.0,331.7,410.0,113117.39,0.0,13313.26,1.0,279.53,286.21,297.92,305.26,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17705.0,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17942700.0,296.65,297.15,293.15,0.0,0.0,289.49,1.0,0.78,0.67,297.1,297.15,293.15,0.0,0.0,289.49,1.0,0.99,0.7,297.12,297.15,293.15,0.0,0.0,289.49,1.0,0.95,0.52,296.6,297.15,293.15,0.0,0.0,289.49,1.0,0.74,0.7,296.38,297.15,293.15,0.0,0.0,289.49,0.85,0.45,2.06,289.49,284.95,304.77,294.72,304.77,296.9,289.49,1.0,1.0,1.0,1.0,0.0,1.0,-5.58,5.58,0.0,4.32,1.0,1.0,0.0,338.73,410.0,112974.52,0.0,13279.76,1.0,279.5,286.18,297.92,305.24,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17690.76,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943000.0,296.6,297.15,293.15,0.0,0.0,289.44,1.0,0.76,0.69,297.06,297.15,293.15,0.0,0.0,289.44,1.0,0.99,0.74,297.1,297.15,293.15,0.0,0.0,289.44,1.0,0.94,0.54,296.6,297.15,293.15,0.0,0.0,289.44,0.98,0.73,0.69,296.41,297.15,293.15,0.0,0.0,289.44,0.83,0.43,1.97,289.44,284.95,304.69,294.72,304.69,296.88,289.44,1.0,1.0,1.0,1.0,0.0,1.0,-5.56,5.56,0.0,4.3,1.0,1.0,0.0,350.03,410.0,112765.73,0.0,13224.87,1.0,279.47,286.13,297.91,305.23,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17673.21,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943300.0,296.6,297.15,293.15,0.0,0.0,289.37,0.97,0.74,0.67,296.99,297.15,293.15,0.0,0.0,289.37,1.0,0.98,0.78,297.05,297.15,293.15,0.0,0.0,289.37,1.0,0.94,0.58,296.61,297.15,293.15,0.0,0.0,289.37,0.96,0.71,0.68,296.44,297.15,293.15,0.0,0.0,289.37,0.8,0.41,1.88,289.37,284.95,304.6,294.71,304.6,296.86,289.37,1.0,1.0,1.0,1.0,0.0,1.0,-5.52,5.52,0.0,4.27,1.0,1.0,0.0,366.51,410.0,112504.82,0.0,13143.43,1.0,279.42,286.07,297.9,305.2,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17649.04,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943600.0,296.62,297.15,293.15,0.0,0.0,289.3,0.95,0.73,0.66,296.92,297.15,293.15,0.0,0.0,289.3,1.0,0.96,0.83,297.0,297.15,293.15,0.0,0.0,289.3,1.0,0.93,0.61,296.63,297.15,293.15,0.0,0.0,289.3,0.93,0.7,0.66,296.46,297.15,293.15,0.0,0.0,289.3,0.77,0.39,1.8,289.3,284.95,304.51,294.7,304.51,296.83,289.3,1.0,1.0,1.0,1.0,0.0,1.0,-5.48,5.48,0.0,4.24,1.0,1.0,0.0,382.71,410.0,112250.37,0.0,13061.22,1.0,279.38,286.01,297.89,305.18,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17624.36,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17943900.0,296.63,297.15,293.15,0.0,0.0,289.23,0.92,0.71,0.65,296.85,297.15,293.15,0.0,0.0,289.23,1.0,0.95,0.87,296.96,297.15,293.15,0.0,0.0,289.23,1.0,0.92,0.64,296.65,297.15,293.15,0.0,0.0,289.23,0.91,0.68,0.65,296.49,297.15,293.15,0.0,0.0,289.23,0.75,0.37,1.72,289.23,284.95,304.42,294.69,304.42,296.8,289.22,1.0,1.0,1.0,1.0,0.0,1.0,-5.44,5.44,0.0,4.2,1.0,1.0,0.0,398.86,410.0,111992.29,0.0,12977.34,1.0,279.33,285.95,297.88,305.15,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17599.72,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944200.0,296.64,297.15,293.15,0.0,0.0,289.08,0.89,0.7,0.63,296.79,297.15,293.15,0.0,0.0,289.08,0.99,0.93,0.88,296.94,297.15,293.15,0.0,0.0,289.08,0.98,0.91,0.64,296.66,297.15,293.15,0.0,0.0,289.08,0.88,0.67,0.64,296.52,297.15,293.15,0.0,0.0,289.08,0.72,0.36,1.64,289.08,284.95,304.33,294.69,304.33,296.78,289.08,1.0,0.99,1.0,1.0,0.0,1.0,-5.33,5.33,0.0,4.12,1.0,1.0,0.0,420.93,410.0,111280.7,0.0,12563.2,1.0,279.24,285.82,297.88,305.12,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17554.53,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944500.0,296.63,297.15,293.15,0.0,0.0,288.86,0.88,0.68,0.62,296.76,297.15,293.15,0.0,0.0,288.86,0.97,0.92,0.87,296.93,297.15,293.15,0.0,0.0,288.86,0.97,0.9,0.63,296.66,297.15,293.15,0.0,0.0,288.86,0.86,0.65,0.62,296.54,297.15,293.15,0.0,0.0,288.86,0.7,0.34,1.57,288.86,284.95,304.23,294.68,304.23,296.76,288.86,1.0,0.97,1.0,1.0,0.0,1.0,-5.18,5.18,0.0,4.01,1.0,1.0,0.0,425.44,410.0,110514.99,0.0,11781.85,1.0,279.1,285.64,297.86,305.06,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17482.87,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17944800.0,296.62,297.15,293.15,0.0,0.0,288.64,0.86,0.66,0.6,296.73,297.15,293.15,0.0,0.0,288.64,0.96,0.9,0.86,296.92,297.15,293.15,0.0,0.0,288.64,0.96,0.9,0.63,296.66,297.15,293.15,0.0,0.0,288.64,0.85,0.64,0.61,296.56,297.15,293.15,0.0,0.0,288.65,0.69,0.32,1.49,288.64,284.95,304.14,294.68,304.14,296.75,288.64,1.0,0.96,1.0,1.0,0.0,1.0,-5.03,5.03,0.0,3.89,1.0,1.0,0.0,425.63,410.0,109810.49,0.0,11007.84,1.0,278.97,285.47,297.85,305.0,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17418.21,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945100.0,296.61,297.15,293.15,0.0,0.0,288.42,0.85,0.64,0.59,296.71,297.15,293.15,0.0,0.0,288.42,0.95,0.88,0.84,296.91,297.15,293.15,0.0,0.0,288.42,0.95,0.89,0.62,296.66,297.15,293.15,0.0,0.0,288.42,0.84,0.62,0.6,296.58,297.15,293.15,0.0,0.0,288.42,0.67,0.3,1.42,288.42,284.95,304.04,294.67,304.04,296.73,288.42,1.0,0.94,1.0,1.0,0.0,1.0,-4.89,4.89,0.0,3.78,1.0,1.0,0.0,425.23,410.0,109083.18,0.0,10282.34,1.0,278.84,285.3,297.84,304.95,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17352.39,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945400.0,296.59,297.15,293.15,0.0,0.0,288.2,0.84,0.63,0.57,296.69,297.15,293.15,0.0,0.0,288.2,0.94,0.87,0.83,296.9,297.15,293.15,0.0,0.0,288.2,0.94,0.88,0.62,296.65,297.15,293.15,0.0,0.0,288.2,0.83,0.6,0.58,296.61,297.15,293.15,0.0,0.0,288.2,0.66,0.29,1.35,288.2,284.95,303.94,294.67,303.94,296.72,288.19,1.0,0.92,1.0,1.0,0.0,1.0,-4.75,4.75,0.0,3.67,1.0,1.0,0.0,424.78,410.0,108336.78,0.0,9605.54,1.0,278.71,285.12,297.83,304.9,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17285.02,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17945700.0,296.59,297.15,293.15,0.0,0.0,287.96,0.83,0.61,0.55,296.66,297.15,293.15,0.0,0.0,287.96,0.93,0.85,0.81,296.9,297.15,293.15,0.0,0.0,287.96,0.93,0.87,0.61,296.65,297.15,293.15,0.0,0.0,287.96,0.82,0.59,0.57,296.63,297.15,293.15,0.0,0.0,287.97,0.64,0.28,1.29,287.96,284.95,303.85,294.67,303.85,296.72,287.96,1.0,0.9,1.0,1.0,0.0,1.0,-4.61,4.61,0.0,3.57,1.0,1.0,0.0,424.35,410.0,107570.12,0.0,8973.71,1.0,278.58,284.94,297.82,304.84,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17215.96,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946000.0,296.58,297.15,293.15,0.0,0.0,287.73,0.82,0.59,0.54,296.64,297.15,293.15,0.0,0.0,287.73,0.91,0.83,0.79,296.89,297.15,293.15,0.0,0.0,287.73,0.92,0.86,0.61,296.65,297.15,293.15,0.0,0.0,287.73,0.81,0.57,0.55,296.66,297.15,293.15,0.0,0.0,287.73,0.63,0.26,1.23,287.73,284.95,303.75,294.68,303.75,296.72,287.73,1.0,0.88,1.0,1.0,0.0,1.0,-4.47,4.47,0.0,3.46,1.0,1.0,0.0,423.93,410.0,106781.8,0.0,8384.12,1.0,278.44,284.76,297.82,304.79,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17145.08,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946300.0,296.57,297.15,293.15,0.0,0.0,287.48,0.8,0.57,0.52,296.6,297.15,293.15,0.0,0.0,287.48,0.9,0.81,0.78,296.87,297.15,293.15,0.0,0.0,287.48,0.92,0.85,0.6,296.64,297.15,293.15,0.0,0.0,287.48,0.8,0.55,0.54,296.67,297.15,293.15,0.0,0.0,287.48,0.62,0.25,1.17,287.48,284.95,303.65,294.69,303.65,296.72,287.48,1.0,0.87,1.0,1.0,0.0,1.0,-4.33,4.33,0.0,3.35,1.0,1.0,0.0,424.32,410.0,105916.7,0.0,7811.29,1.0,278.29,284.56,297.81,304.73,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,17066.12,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946600.0,296.56,297.15,293.15,0.0,0.0,287.21,0.79,0.55,0.51,296.57,297.15,293.15,0.0,0.0,287.21,0.89,0.79,0.76,296.84,297.15,293.15,0.0,0.0,287.21,0.91,0.84,0.59,296.62,297.15,293.15,0.0,0.0,287.21,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,287.21,0.6,0.23,1.11,287.21,284.95,303.55,294.7,303.55,296.71,287.21,1.0,0.85,1.0,1.0,0.0,1.0,-4.18,4.18,0.0,3.23,1.0,1.0,0.0,424.88,410.0,104841.39,0.0,7235.35,1.0,278.15,284.35,297.8,304.62,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,16476.92,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17946900.0,296.55,297.15,293.15,0.0,0.0,287.02,0.78,0.53,0.49,296.54,297.15,293.15,0.0,0.0,287.02,0.88,0.77,0.74,296.83,297.15,293.15,0.0,0.0,287.02,0.9,0.83,0.58,296.61,297.15,293.15,0.0,0.0,287.02,0.77,0.52,0.5,296.68,297.15,293.15,0.0,0.0,287.02,0.59,0.22,1.05,287.02,284.95,303.45,294.71,303.45,296.71,287.02,1.0,0.83,1.0,1.0,0.0,1.0,-4.03,4.03,0.0,3.12,1.0,1.0,0.0,424.46,410.0,102915.71,0.0,6691.26,1.0,278.15,284.23,297.78,304.47,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,16087.32,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947200.0,296.55,297.15,293.15,0.0,0.0,286.84,0.77,0.51,0.47,296.52,297.15,293.15,0.0,0.0,286.84,0.87,0.75,0.72,296.82,297.15,293.15,0.0,0.0,286.84,0.89,0.82,0.58,296.61,297.15,293.15,0.0,0.0,286.84,0.76,0.5,0.49,296.69,297.15,293.15,0.0,0.0,286.84,0.57,0.2,0.99,286.84,284.95,303.35,294.73,303.35,296.71,286.83,1.0,0.81,1.0,1.0,0.0,1.0,-3.89,3.89,0.0,3.01,1.0,1.0,0.0,423.87,410.0,100981.02,0.0,6193.16,1.0,278.15,284.12,297.77,304.32,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15713.57,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947500.0,296.56,297.15,293.15,0.0,0.0,286.65,0.76,0.49,0.46,296.51,297.15,293.15,0.0,0.0,286.65,0.86,0.73,0.7,296.8,297.15,293.15,0.0,0.0,286.65,0.88,0.8,0.57,296.61,297.15,293.15,0.0,0.0,286.65,0.75,0.48,0.47,296.7,297.15,293.15,0.0,0.0,286.65,0.55,0.19,0.93,286.65,284.95,303.25,294.75,303.25,296.71,286.64,1.0,0.8,1.0,1.0,0.0,1.0,-3.75,3.75,0.0,2.9,1.0,1.0,0.0,423.41,410.0,99010.85,0.0,5731.78,1.0,278.15,284.0,297.75,304.17,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,15339.39,0.0,2018.06,1895.44,0.0,4300.0,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17947800.0,296.56,297.15,293.15,0.0,0.0,286.45,0.75,0.47,0.44,296.5,297.15,293.15,0.0,0.0,286.45,0.85,0.71,0.68,296.79,297.15,293.15,0.0,0.0,286.45,0.88,0.79,0.56,296.62,297.15,293.15,0.0,0.0,286.45,0.74,0.47,0.46,296.72,297.15,293.15,0.0,0.0,286.46,0.54,0.18,0.87,286.45,284.95,303.15,294.76,303.15,296.72,286.45,1.0,0.78,1.0,1.0,0.0,1.0,-3.61,3.61,0.0,2.79,1.0,1.0,0.0,416.95,391.44,96954.64,0.0,5258.78,1.0,278.15,283.88,297.76,304.04,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,14966.98,0.0,2018.06,1895.44,0.0,4265.41,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948100.0,296.57,297.15,293.15,0.0,0.0,286.25,0.74,0.46,0.42,296.49,297.15,293.15,0.0,0.0,286.25,0.85,0.68,0.66,296.77,297.15,293.15,0.0,0.0,286.25,0.88,0.78,0.55,296.62,297.15,293.15,0.0,0.0,286.25,0.74,0.45,0.44,296.73,297.15,293.15,0.0,0.0,286.25,0.53,0.17,0.81,286.25,284.95,303.05,294.78,303.05,296.73,286.24,1.0,0.75,1.0,1.0,0.0,1.0,-3.46,3.46,0.0,2.67,1.0,1.0,0.0,391.78,362.0,94725.45,0.0,4689.72,1.0,278.15,283.75,297.77,303.91,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,14573.66,0.0,2018.06,1895.44,0.0,4219.23,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948400.0,296.57,297.15,293.15,0.0,0.0,286.03,0.74,0.44,0.41,296.48,297.15,293.15,0.0,0.0,286.03,0.85,0.66,0.64,296.75,297.15,293.15,0.0,0.0,286.03,0.89,0.76,0.54,296.62,297.15,293.15,0.0,0.0,286.03,0.74,0.44,0.42,296.75,297.15,293.15,0.0,0.0,286.04,0.52,0.16,0.76,286.03,284.95,302.94,294.8,302.95,296.75,286.03,1.0,0.72,1.0,1.0,0.0,1.0,-3.32,3.32,0.0,2.56,1.0,1.0,0.0,362.76,327.92,92412.2,0.0,4141.07,1.0,278.15,283.61,297.79,303.78,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,14172.1,0.0,2018.06,1895.44,0.0,4168.5,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17948700.0,296.58,297.15,293.15,0.0,0.0,285.82,0.74,0.42,0.39,296.47,297.15,293.15,0.0,0.0,285.82,0.85,0.64,0.62,296.73,297.15,293.15,0.0,0.0,285.82,0.89,0.75,0.53,296.63,297.15,293.15,0.0,0.0,285.82,0.74,0.42,0.41,296.76,297.15,293.15,0.0,0.0,285.82,0.52,0.14,0.7,285.82,284.95,302.84,294.81,302.84,296.76,285.82,1.0,0.69,1.0,1.0,0.0,1.0,-3.17,3.17,0.0,2.45,1.0,1.0,0.0,333.14,302.0,90027.06,0.0,3633.73,1.0,278.15,283.47,297.8,303.64,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13764.85,0.0,2018.06,1895.44,0.0,4114.03,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949000.0,296.59,297.15,293.15,0.0,0.0,285.6,0.75,0.4,0.37,296.47,297.15,293.15,0.0,0.0,285.6,0.85,0.62,0.59,296.71,297.15,293.15,0.0,0.0,285.6,0.9,0.73,0.52,296.64,297.15,293.15,0.0,0.0,285.6,0.74,0.4,0.39,296.78,297.15,293.15,0.0,0.0,285.6,0.51,0.13,0.65,285.6,284.95,302.74,294.83,302.75,296.78,285.6,1.0,0.66,1.0,1.0,0.0,1.0,-3.03,3.03,0.0,2.34,1.0,1.0,0.0,303.47,276.39,87567.91,0.0,3168.1,1.0,278.15,283.33,297.81,303.49,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,13352.03,0.0,2018.06,1895.44,0.0,4055.72,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949300.0,296.6,297.15,293.15,0.0,0.0,285.38,0.75,0.39,0.36,296.47,297.15,293.15,0.0,0.0,285.38,0.86,0.6,0.57,296.68,297.15,293.15,0.0,0.0,285.38,0.91,0.72,0.51,296.64,297.15,293.15,0.0,0.0,285.38,0.75,0.39,0.38,296.79,297.15,293.15,0.0,0.0,285.38,0.5,0.12,0.6,285.38,284.95,302.65,294.84,302.65,296.79,285.37,1.0,0.63,1.0,1.0,0.0,1.0,-2.9,2.9,0.0,2.23,1.0,1.0,0.0,273.85,242.0,85031.62,0.0,2742.65,1.0,278.15,283.18,297.82,303.33,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12933.87,0.0,2018.06,1895.44,0.0,3993.2,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949600.0,296.61,297.15,293.15,0.0,0.0,285.15,0.75,0.37,0.34,296.47,297.15,293.15,0.0,0.0,285.15,0.86,0.58,0.55,296.66,297.15,293.15,0.0,0.0,285.15,0.92,0.7,0.49,296.65,297.15,293.15,0.0,0.0,285.15,0.75,0.37,0.36,296.81,297.15,293.15,0.0,0.0,285.16,0.5,0.11,0.55,285.15,284.95,302.55,294.84,302.55,296.81,285.15,1.0,0.6,1.0,1.0,0.0,1.0,-2.76,2.76,0.0,2.13,1.0,1.0,0.0,244.32,212.87,82417.9,0.0,2354.95,1.0,278.15,283.02,297.82,303.16,293.15,293.15,278.15,36000.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12511.11,0.0,2018.06,1895.44,0.0,3926.12,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17949900.0,296.63,297.15,293.15,0.0,0.0,284.93,0.76,0.36,0.33,296.47,297.15,293.15,0.0,0.0,284.93,0.87,0.55,0.53,296.64,297.15,293.15,0.0,0.0,284.93,0.94,0.68,0.48,296.66,297.15,293.15,0.0,0.0,284.93,0.76,0.36,0.35,296.82,297.15,293.15,0.0,0.0,284.93,0.5,0.1,0.51,284.93,284.95,302.47,294.85,302.47,296.82,284.93,1.0,0.56,1.0,1.0,0.0,1.0,-2.63,2.63,0.0,2.02,0.98,0.99,0.0,214.88,182.0,79708.81,0.0,2002.72,1.0,278.15,282.87,297.83,302.99,293.15,293.15,278.15,36491.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,4.04,4.04,0.0,4.27,4.27,0.0,0.0,0.0,0.0,12078.16,0.0,2009.67,1895.44,0.0,3850.83,0.99,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950200.0,296.65,297.15,293.15,0.0,0.0,284.92,0.77,0.34,0.31,296.49,297.15,293.15,0.0,0.0,284.92,0.89,0.53,0.51,296.64,297.15,293.15,0.0,0.0,284.92,0.96,0.67,0.47,296.67,297.15,293.15,0.0,0.0,284.92,0.77,0.34,0.33,296.84,297.15,293.15,0.0,0.0,284.91,0.5,0.1,0.46,284.92,284.95,302.4,294.86,302.4,296.84,284.93,1.0,0.53,1.0,1.0,0.0,1.0,-2.51,2.51,0.0,1.93,0.89,0.88,0.0,185.02,149.35,75638.06,0.0,1690.56,1.0,278.24,282.96,297.83,302.67,293.15,293.15,278.37,38744.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.8,3.8,0.0,4.27,4.27,0.0,0.0,0.0,0.0,11038.88,0.0,1730.2,1895.44,0.0,3736.84,0.94,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950500.0,296.69,297.15,293.15,0.0,0.0,284.96,0.78,0.33,0.3,296.52,297.15,293.15,0.0,0.0,284.96,0.91,0.52,0.49,296.65,297.15,293.15,0.0,0.0,284.96,0.98,0.65,0.46,296.7,297.15,293.15,0.0,0.0,284.96,0.78,0.33,0.32,296.87,297.15,293.15,0.0,0.0,284.95,0.5,0.09,0.43,284.96,284.95,302.35,294.88,302.36,296.87,284.97,1.0,0.5,1.0,1.0,0.0,1.0,-2.4,2.4,0.0,1.85,0.89,0.87,0.0,155.12,122.0,72394.18,0.0,1421.55,1.0,278.38,283.07,297.84,302.45,293.15,293.15,278.45,37215.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.68,3.68,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10724.21,0.0,1570.88,1895.44,0.0,3610.12,0.91,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17950800.0,296.72,297.15,293.15,0.0,0.0,284.95,0.81,0.32,0.29,296.55,297.15,293.15,0.0,0.0,284.95,0.94,0.5,0.48,296.67,297.15,293.15,0.0,0.0,284.95,1.0,0.64,0.43,296.72,297.15,293.15,0.0,0.0,284.95,0.81,0.32,0.31,296.89,297.15,293.15,0.0,0.0,284.96,0.51,0.08,0.39,284.95,284.95,302.32,294.91,302.32,296.89,284.95,1.0,0.46,1.0,1.0,0.0,1.0,-2.28,2.28,0.0,1.76,0.85,0.86,0.0,126.86,97.82,69346.79,0.0,1173.47,1.0,278.44,283.12,297.87,302.33,293.15,293.15,278.45,35713.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.55,3.55,0.0,4.27,4.27,0.0,0.0,0.0,0.0,10459.59,0.0,1419.3,1895.44,0.0,3474.48,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951100.0,296.74,297.15,293.15,0.0,0.0,284.95,0.83,0.31,0.28,296.57,297.15,293.15,0.0,0.0,284.95,0.96,0.48,0.46,296.79,297.15,293.15,0.0,0.0,284.95,1.0,0.63,0.39,296.74,297.15,293.15,0.0,0.0,284.95,0.83,0.31,0.3,296.91,297.15,293.15,0.0,0.0,284.95,0.51,0.08,0.36,284.95,284.95,302.29,294.94,302.3,296.91,284.95,1.0,0.43,1.0,1.0,0.0,1.0,-2.15,2.15,0.0,1.65,0.83,0.83,0.0,103.94,92.0,65290.39,0.0,944.55,1.0,278.67,283.21,297.89,302.06,293.15,293.15,278.75,36563.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.43,3.43,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9719.72,0.0,1301.85,1895.44,0.0,3320.17,0.86,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951400.0,296.77,297.15,293.15,0.0,0.0,284.92,0.8,0.3,0.27,296.6,297.15,293.15,0.0,0.0,284.92,0.93,0.47,0.45,296.76,297.15,293.15,0.0,0.0,284.92,1.0,0.62,0.42,296.76,297.15,293.15,0.0,0.0,284.92,0.8,0.3,0.29,296.93,297.15,293.15,0.0,0.0,284.9,0.49,0.07,0.34,284.92,284.95,302.27,294.97,302.27,296.93,284.93,1.0,0.43,1.0,1.0,0.0,1.0,-2.12,2.12,0.0,1.63,0.84,0.83,0.0,114.71,128.93,64586.21,0.0,956.41,1.0,278.83,283.22,297.98,302.15,293.15,293.15,278.84,38460.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.51,3.51,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9752.29,0.0,1398.47,1895.44,0.0,3250.25,0.88,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17951700.0,296.78,297.15,293.15,0.0,0.0,284.99,0.76,0.29,0.26,296.61,297.15,293.15,0.0,0.0,284.99,0.88,0.45,0.43,296.65,297.15,293.15,0.0,0.0,284.99,0.97,0.6,0.42,296.77,297.15,293.15,0.0,0.0,284.99,0.76,0.29,0.28,296.93,297.15,293.15,0.0,0.0,284.98,0.45,0.07,0.32,284.99,284.95,302.26,295.01,302.26,296.93,284.99,1.0,0.44,1.0,1.0,0.0,1.0,-2.05,2.05,0.0,1.57,0.86,0.85,0.0,133.49,136.87,62652.02,0.0,956.92,1.0,278.99,283.32,297.96,301.94,293.15,293.15,279.04,35177.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.45,3.45,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9441.5,0.0,1320.78,1895.44,0.0,3162.96,0.86,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952000.0,296.79,297.15,293.15,0.0,0.0,284.86,0.74,0.28,0.26,296.62,297.15,293.15,0.0,0.0,284.86,0.85,0.44,0.42,296.65,297.15,293.15,0.0,0.0,284.86,0.94,0.58,0.41,296.78,297.15,293.15,0.0,0.0,284.86,0.73,0.28,0.27,296.94,297.15,293.15,0.0,0.0,284.86,0.4,0.05,0.27,284.86,284.95,302.23,295.04,302.23,296.94,284.87,1.0,0.44,1.0,1.0,0.0,1.0,-1.94,1.94,0.0,1.49,0.79,0.8,0.0,146.56,144.81,59817.96,0.0,905.03,1.0,279.15,283.26,298.03,301.92,293.15,293.15,279.23,41206.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.45,3.45,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8995.71,0.0,1363.64,1895.44,0.0,3080.25,0.86,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952300.0,296.82,297.15,293.15,0.0,0.0,284.89,0.73,0.27,0.25,296.65,297.15,293.15,0.0,0.0,284.88,0.85,0.42,0.41,296.66,297.15,293.15,0.0,0.0,284.88,0.93,0.57,0.4,296.79,297.15,293.15,0.0,0.0,284.89,0.73,0.27,0.26,296.97,297.15,293.15,0.0,0.0,284.92,0.38,0.05,0.25,284.89,284.95,302.21,295.07,302.21,296.97,284.87,1.0,0.43,1.0,1.0,0.0,1.0,-1.87,1.87,0.0,1.43,0.84,0.87,0.0,142.38,122.0,58013.72,0.0,823.18,1.0,279.41,283.3,298.09,301.91,293.15,293.15,279.35,36419.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.58,3.58,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9097.7,0.0,1464.3,1895.44,0.0,2902.4,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952600.0,296.84,297.15,293.15,0.0,0.0,285.04,0.75,0.26,0.24,296.67,297.15,293.15,0.0,0.0,285.04,0.86,0.41,0.39,296.67,297.15,293.15,0.0,0.0,285.04,0.96,0.55,0.39,296.81,297.15,293.15,0.0,0.0,285.04,0.74,0.26,0.25,296.97,297.15,293.15,0.0,0.0,285.05,0.4,0.05,0.24,285.04,284.95,302.17,295.1,302.17,296.97,285.03,1.0,0.4,1.0,1.0,0.0,1.0,-1.81,1.81,0.0,1.39,0.98,0.98,0.0,119.97,87.25,55840.22,0.0,707.58,1.0,279.9,283.51,298.08,301.68,293.15,293.15,279.68,31323.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.73,3.73,0.0,4.27,4.27,0.0,0.0,0.0,0.0,9113.11,0.0,1587.15,1895.44,0.0,2742.07,0.92,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17952900.0,296.84,297.15,293.15,0.0,0.0,284.88,0.77,0.25,0.23,296.67,297.15,293.15,0.0,0.0,284.88,0.89,0.39,0.38,296.67,297.15,293.15,0.0,0.0,284.88,0.99,0.54,0.38,296.81,297.15,293.15,0.0,0.0,284.88,0.77,0.25,0.24,296.95,297.15,293.15,0.0,0.0,284.89,0.42,0.05,0.24,284.88,284.95,302.12,295.12,302.12,296.95,284.87,1.0,0.37,1.0,1.0,0.0,1.0,-1.75,1.75,0.0,1.34,0.82,0.84,0.0,93.7,62.0,54460.13,0.0,584.19,1.0,279.73,283.39,298.13,301.73,293.15,293.15,279.65,39658.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,3.56,0.0,4.27,4.27,0.0,0.0,0.0,0.0,8686.75,0.0,1467.66,1895.44,0.0,2736.84,0.89,1.0,0.0,3.0,1.0,0.0,0.0,1.0
17953200.0,296.91,298.29,291.63,0.0,0.0,285.03,0.75,0.2,0.18,296.75,298.29,291.63,0.0,0.0,285.02,0.85,0.31,0.3,296.84,298.29,291.63,0.0,0.0,285.02,0.9,0.43,0.26,296.86,298.29,291.63,0.0,0.0,285.03,0.74,0.19,0.18,296.95,298.29,291.63,0.0,0.0,285.03,0.37,0.04,0.19,285.03,286.69,302.05,295.14,302.05,297.11,284.84,0.81,0.27,0.97,0.97,0.03,1.0,-1.34,1.34,0.0,1.01,0.76,0.76,0.0,57.08,42.17,42040.92,0.0,367.05,0.81,280.34,283.64,298.16,301.25,293.15,293.15,279.85,25776.88,32587.36,313.15,0.0,18000.0,0.81,0.0,0.0,0.0,0.81,0.65,0.81,0.0,1.0,2.95,2.95,0.0,3.46,3.46,0.0,0.0,0.0,0.0,6589.84,0.0,1206.06,1536.08,0.0,2034.89,0.73,0.81,0.0,3.19,0.81,0.0,0.03,1.0
17953500.0,297.85,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.88,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,298.11,303.15,285.15,0.0,0.0,284.97,0.0,0.0,0.0,297.59,303.15,285.15,0.0,0.0,284.98,0.0,0.0,0.0,297.34,303.15,285.15,0.0,0.0,285.0,0.0,0.0,0.0,284.98,294.15,301.95,295.14,302.04,301.51,283.17,0.0,0.0,0.03,0.03,0.97,1.0,0.0,0.0,0.0,-0.07,0.0,0.0,0.0,-0.02,60.0,172.56,0.0,0.0,0.0,280.8,283.82,298.49,300.77,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0,0.97,1.0
